time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705460,300.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8260192871094,0.0,0.0,0.0001124006666941,300.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.82928466796875,0.0,0.0,0.0001183633139589,300.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8838806152344,0.0,0.0,8.742274076212198e-05,300.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.7967529296875,0.0,0.0,0.0001183633139589,300.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.7372436523437,0.0,0.0,0.0005614645779132,301.8916320800781,294.1499938964844,300.8092041015625,297.2640991210937,301.3069152832031,300.8321228027344,302.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761329770088,60.0,-1.4696440696716309,0.0,-9.778927534398465e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,300.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8260192871094,0.0,0.0,0.0001124006666941,300.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.82928466796875,0.0,0.0,0.0001183633139589,300.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8838806152344,0.0,0.0,8.742274076212198e-05,300.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,301.7967529296875,0.0,0.0,0.0001183633139589,300.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.7372436523437,0.0,0.0,0.0005614645779132,301.8916320800781,294.1499938964844,300.8092041015625,297.2640991210937,301.3069152832031,300.8321228027344,302.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761329770088,60.0,-1.4696440696716309,0.0,-9.778927534398465e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,300.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8336486816406,0.0,0.0,0.0001124002010328,300.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8368530273437,0.0,0.0,0.0001183628264698,300.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.890625,0.0,0.0,8.742237696424127e-05,300.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8048095703125,0.0,0.0,0.0001183628264698,300.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.74615478515625,0.0,0.0,0.0005614623078145,301.90106201171875,294.1499938964844,300.77410888671875,297.27252197265625,301.2958068847656,300.7992858886719,302.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976062087342,2.897292361581094e-08,0.001197577221319,-0.0747667551040649,0.0,0.0,0.0,-0.0191758461296558,60.0,-1.4965726137161257,0.0,-9.778846532526589e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,300.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8336486816406,0.0,0.0,0.0001124002010328,300.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8368530273437,0.0,0.0,0.0001183628264698,300.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.890625,0.0,0.0,8.742237696424127e-05,300.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8048095703125,0.0,0.0,0.0001183628264698,300.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.74615478515625,0.0,0.0,0.0005614623078145,301.90106201171875,294.1499938964844,300.77410888671875,297.27252197265625,301.2958068847656,300.7992858886719,302.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976062087342,2.897292361581094e-08,0.001197577221319,-0.0747667551040649,0.0,0.0,0.0,-0.0191758461296558,60.0,-1.4965726137161257,0.0,-9.778846532526589e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,300.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8374328613281,0.0,0.0,0.0001123989131883,300.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8406066894531,0.0,0.0,0.0001183614731417,300.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,301.8939819335937,0.0,0.0,8.742138015804812e-05,300.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8088073730469,0.0,0.0,0.0001183614731417,300.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,301.7506103515625,0.0,0.0,0.0005614558467641,301.9057312011719,294.1499938964844,300.75555419921875,297.27740478515625,301.2900695800781,300.7818298339844,302.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975923553109,2.8971319565584963e-08,0.0011975634843111,-0.0747625827789306,0.0,0.0,0.0,-0.0191750489175319,60.0,-1.5108710527420044,0.0,-9.778622711564824e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,300.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8411865234375,0.0,0.0,0.0001123969195759,300.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8443603515625,0.0,0.0,0.0001183593703899,300.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,301.8973388671875,0.0,0.0,8.74198303790763e-05,300.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8127746582031,0.0,0.0,0.0001183593703899,300.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7550048828125,0.0,0.0,0.0005614458932541,301.9103698730469,294.1499938964844,300.7364501953125,297.28271484375,301.2841796875,300.7637023925781,302.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975711677223,2.896883621872348e-08,0.0011975421803072,-0.0747561305761337,0.0,0.0,0.0,-0.0191738177090883,60.0,-1.52569580078125,0.0,-9.778275966709773e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,300.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.84869384765625,0.0,0.0,0.0001123910624301,300.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.8518371582031,0.0,0.0,0.0001183532003778,300.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9040222167969,0.0,0.0,8.741526835365221e-05,300.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8207092285156,0.0,0.0,0.0001183532003778,300.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.7637939453125,0.0,0.0,0.0005614166148006,301.9195861816406,294.1499938964844,300.696533203125,297.2943725585937,301.2719116210937,300.7256164550781,302.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961533615756707e-08,0.0011974797816947,-0.0747371539473533,0.0,0.0,0.0,-0.0191701985895633,60.0,-1.5568009614944458,0.0,-9.777256337883956e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,300.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,301.84869384765625,0.0,0.0,0.0001123910624301,300.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,301.8518371582031,0.0,0.0,0.0001183532003778,300.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9040222167969,0.0,0.0,8.741526835365221e-05,300.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8207092285156,0.0,0.0,0.0001183532003778,300.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.7637939453125,0.0,0.0,0.0005614166148006,301.9195861816406,294.1499938964844,300.696533203125,297.2943725585937,301.2719116210937,300.7256164550781,302.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961533615756707e-08,0.0011974797816947,-0.0747371539473533,0.0,0.0,0.0,-0.0191701985895633,60.0,-1.5568009614944458,0.0,-9.777256337883956e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,300.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8561706542969,0.0,0.0,0.0001123831025324,300.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8592529296875,0.0,0.0,0.0001183448184747,300.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9106750488281,0.0,0.0,8.740907651372254e-05,300.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8285827636719,0.0,0.0,0.0001183448184747,300.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.77252197265625,0.0,0.0,0.0005613768589682,301.9287109375,294.1499938964844,300.6546325683594,297.3072204589844,301.2590637207031,300.68536376953125,302.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974239023402,2.8951609110094978e-08,0.0011973950313404,-0.0747113600373268,0.0,0.0,0.0,-0.0191652793437242,60.0,-1.5896263122558594,0.0,-9.775870779549225e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,300.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8561706542969,0.0,0.0,0.0001123831025324,300.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8592529296875,0.0,0.0,0.0001183448184747,300.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,301.9106750488281,0.0,0.0,8.740907651372254e-05,300.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8285827636719,0.0,0.0,0.0001183448184747,300.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.77252197265625,0.0,0.0,0.0005613768589682,301.9287109375,294.1499938964844,300.6546325683594,297.3072204589844,301.2590637207031,300.68536376953125,302.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974239023402,2.8951609110094978e-08,0.0011973950313404,-0.0747113600373268,0.0,0.0,0.0,-0.0191652793437242,60.0,-1.5896263122558594,0.0,-9.775870779549225e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,300.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.86358642578125,0.0,0.0,0.0001123733236454,300.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8666076660156,0.0,0.0,0.0001183345229947,300.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9172668457031,0.0,0.0,8.740147313801572e-05,300.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.83642578125,0.0,0.0,0.0001183345229947,300.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7811889648437,0.0,0.0,0.0005613280227407,301.9377136230469,294.1499938964844,300.6110534667969,297.3209533691406,301.2455444335937,300.6432189941406,302.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973197106271,2.8939423302176692e-08,0.0011972908396273,-0.0746796876192092,0.0,0.0,0.0,-0.0191592387855052,60.0,-1.6239410638809204,0.0,-9.774169740239813e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,300.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.86358642578125,0.0,0.0,0.0001123733236454,300.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8666076660156,0.0,0.0,0.0001183345229947,300.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9172668457031,0.0,0.0,8.740147313801572e-05,300.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.83642578125,0.0,0.0,0.0001183345229947,300.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.7811889648437,0.0,0.0,0.0005613280227407,301.9377136230469,294.1499938964844,300.6110534667969,297.3209533691406,301.2455444335937,300.6432189941406,302.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973197106271,2.8939423302176692e-08,0.0011972908396273,-0.0746796876192092,0.0,0.0,0.0,-0.0191592387855052,60.0,-1.6239410638809204,0.0,-9.774169740239813e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,300.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8709411621094,0.0,0.0,0.0001123621041188,300.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8739318847656,0.0,0.0,0.0001183227068395,300.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9238586425781,0.0,0.0,8.739274926483631e-05,300.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.8441772460937,0.0,0.0,0.0001183227068395,300.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7897644042969,0.0,0.0,0.0005612719687633,301.9466247558594,294.1499938964844,300.56610107421875,297.3352966308594,301.2313537597656,300.5994567871094,302.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972001520916,2.8925438044780094e-08,0.0011971712810918,-0.0746433362364769,0.0,0.0,0.0,-0.0191523041576147,60.0,-1.6595044136047363,0.0,-9.772217168801944e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,300.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8709411621094,0.0,0.0,0.0001123621041188,300.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8739318847656,0.0,0.0,0.0001183227068395,300.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9238586425781,0.0,0.0,8.739274926483631e-05,300.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.8441772460937,0.0,0.0,0.0001183227068395,300.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,301.7897644042969,0.0,0.0,0.0005612719687633,301.9466247558594,294.1499938964844,300.56610107421875,297.3352966308594,301.2313537597656,300.5994567871094,302.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972001520916,2.8925438044780094e-08,0.0011971712810918,-0.0746433362364769,0.0,0.0,0.0,-0.0191523041576147,60.0,-1.6595044136047363,0.0,-9.772217168801944e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,300.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,301.8746032714844,0.0,0.0,0.0001123560432461,300.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8775939941406,0.0,0.0,0.0001183163258247,300.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9271240234375,0.0,0.0,8.738803444430232e-05,300.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8480529785156,0.0,0.0,0.0001183163258247,300.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,301.7940368652344,0.0,0.0,0.0005612417007796,301.9510498046875,294.1499938964844,300.5431823730469,297.34259033203125,301.2239990234375,300.5770874023437,302.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971356580033,2.8917886751855804e-08,0.0011971066705882,-0.0746237188577652,0.0,0.0,0.0,-0.0191485621035099,60.0,-1.6776893138885498,0.0,-9.771163433924813e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,300.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,301.8782653808594,0.0,0.0,0.0001123497640946,300.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.8811950683594,0.0,0.0,0.0001183097119792,300.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9303894042969,0.0,0.0,8.73831522767432e-05,300.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.8518981933594,0.0,0.0,0.0001183097119792,300.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.7982788085937,0.0,0.0,0.0005612103268504,301.9554443359375,294.1499938964844,300.5200500488281,297.3499450683594,301.21649169921875,300.55438232421875,302.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970687191933,2.8910060123621413e-08,0.0011970397317782,-0.074603371322155,0.0,0.0,0.0,-0.019144682213664,60.0,-1.6960941553115845,0.0,-9.770071329739949e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,300.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8855285644531,0.0,0.0,0.0001123367401305,300.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.888427734375,0.0,0.0,0.0001182959967991,300.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9368896484375,0.0,0.0,8.737302414374426e-05,300.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.85955810546875,0.0,0.0,0.0001182959967991,300.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8067321777344,0.0,0.0,0.0005611453088931,301.9641418457031,294.1499938964844,300.4731750488281,297.3646240234375,301.200927734375,300.5083312988281,302.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893831327536645e-08,0.0011969010811299,-0.0745611935853958,0.0,0.0,0.0,-0.0191366374492645,60.0,-1.733420491218567,0.0,-9.767806119498348e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,300.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8855285644531,0.0,0.0,0.0001123367401305,300.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.888427734375,0.0,0.0,0.0001182959967991,300.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9368896484375,0.0,0.0,8.737302414374426e-05,300.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.85955810546875,0.0,0.0,0.0001182959967991,300.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8067321777344,0.0,0.0,0.0005611453088931,301.9641418457031,294.1499938964844,300.4731750488281,297.3646240234375,301.200927734375,300.5083312988281,302.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893831327536645e-08,0.0011969010811299,-0.0745611935853958,0.0,0.0,0.0,-0.0191366374492645,60.0,-1.733420491218567,0.0,-9.767806119498348e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,300.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8927307128906,0.0,0.0,0.0001123233159887,300.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.8955993652344,0.0,0.0,0.0001182818668894,300.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9433288574219,0.0,0.0,8.736258314456791e-05,300.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8671569824219,0.0,0.0,0.0001182818668894,300.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8150939941406,0.0,0.0,0.0005610782536678,301.97271728515625,294.1499938964844,300.42578125,297.37908935546875,301.1846923828125,300.4615478515625,302.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967868776991,2.8877103375180013e-08,0.0011967580066993,-0.0745177119970321,0.0,0.0,0.0,-0.0191283449530601,60.0,-1.7712808847427368,0.0,-9.765471986611376e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,300.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8927307128906,0.0,0.0,0.0001123233159887,300.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,301.8955993652344,0.0,0.0,0.0001182818668894,300.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9433288574219,0.0,0.0,8.736258314456791e-05,300.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8671569824219,0.0,0.0,0.0001182818668894,300.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8150939941406,0.0,0.0,0.0005610782536678,301.97271728515625,294.1499938964844,300.42578125,297.37908935546875,301.1846923828125,300.4615478515625,302.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967868776991,2.8877103375180013e-08,0.0011967580066993,-0.0745177119970321,0.0,0.0,0.0,-0.0191283449530601,60.0,-1.7712808847427368,0.0,-9.765471986611376e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,300.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.89990234375,0.0,0.0,0.0001123098190873,300.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.9027099609375,0.0,0.0,0.0001182676423923,300.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,301.94976806640625,0.0,0.0,8.735207666177303e-05,300.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.87469482421875,0.0,0.0,0.0001182676423923,300.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8233947753906,0.0,0.0,0.0005610107909888,301.9812316894531,294.1499938964844,300.378173828125,297.3930969238281,301.1678161621094,300.414306640625,302.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966429883614,2.886027594684037e-08,0.0011966142337769,-0.0744739770889282,0.0,0.0,0.0,-0.0191200021654367,60.0,-1.809458374977112,0.0,-9.763124353412422e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,300.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.89990234375,0.0,0.0,0.0001123098190873,300.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,301.9027099609375,0.0,0.0,0.0001182676423923,300.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,301.94976806640625,0.0,0.0,8.735207666177303e-05,300.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,301.87469482421875,0.0,0.0,0.0001182676423923,300.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8233947753906,0.0,0.0,0.0005610107909888,301.9812316894531,294.1499938964844,300.378173828125,297.3930969238281,301.1678161621094,300.414306640625,302.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966429883614,2.886027594684037e-08,0.0011966142337769,-0.0744739770889282,0.0,0.0,0.0,-0.0191200021654367,60.0,-1.809458374977112,0.0,-9.763124353412422e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,300.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9070129394531,0.0,0.0,0.0001122966714319,300.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9097900390625,0.0,0.0,0.0001182538035209,300.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9561462402344,0.0,0.0,8.73418539413251e-05,300.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8821716308594,0.0,0.0,0.0001182538035209,300.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8316345214844,0.0,0.0,0.0005609451327472,301.9896240234375,294.1499938964844,300.3305969238281,297.4063720703125,301.1503295898437,300.3669128417969,302.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965029407292,2.8843892607710583e-08,0.0011964740697294,-0.0744313970208168,0.0,0.0,0.0,-0.019111881032586,60.0,-1.847710132598877,0.0,-9.760838537431485e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,300.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9070129394531,0.0,0.0,0.0001122966714319,300.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9097900390625,0.0,0.0,0.0001182538035209,300.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9561462402344,0.0,0.0,8.73418539413251e-05,300.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.8821716308594,0.0,0.0,0.0001182538035209,300.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.8316345214844,0.0,0.0,0.0005609451327472,301.9896240234375,294.1499938964844,300.3305969238281,297.4063720703125,301.1503295898437,300.3669128417969,302.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965029407292,2.8843892607710583e-08,0.0011964740697294,-0.0744313970208168,0.0,0.0,0.0,-0.019111881032586,60.0,-1.847710132598877,0.0,-9.760838537431485e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,300.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.9105529785156,0.0,0.0,0.0001122903195209,300.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9132995605469,0.0,0.0,0.0001182471169158,300.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9593200683594,0.0,0.0,8.733692084206268e-05,300.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,301.8858947753906,0.0,0.0,0.0001182471169158,300.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.83575439453125,0.0,0.0,0.000560913409572,301.9937744140625,294.1499938964844,300.30694580078125,297.4126892089844,301.1413269042969,300.3432006835937,302.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964353034272,2.8835980714347897e-08,0.0011964065488427,-0.0744108334183693,0.0,0.0,0.0,-0.0191079583019018,60.0,-1.866800665855408,0.0,-9.759735064562849e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,300.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,301.9140930175781,0.0,0.0,0.0001122842149925,300.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.91680908203125,0.0,0.0,0.0001182406849693,300.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.96246337890625,0.0,0.0,8.7332162365783e-05,300.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,301.8895874023437,0.0,0.0,0.0001182406849693,300.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8398132324219,0.0,0.0,0.0005608829087577,301.9978942871094,294.1499938964844,300.28338623046875,297.418701171875,301.1321716308594,300.3196105957031,302.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963702272623,2.8828365472577392e-08,0.0011963413562625,-0.0743910372257232,0.0,0.0,0.0,-0.0191041827201843,60.0,-1.8858110904693604,0.0,-9.758672803172885e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,300.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.92108154296875,0.0,0.0,0.0001122728135669,300.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9237976074219,0.0,0.0,0.0001182286796392,300.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.96875,0.0,0.0,8.732330024940893e-05,300.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.89697265625,0.0,0.0,0.0001182286796392,300.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8479309082031,0.0,0.0,0.0005608259816654,302.006103515625,294.1499938964844,300.2368469238281,297.4298400878906,301.11346435546875,300.2727355957031,302.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962488060817,2.8814161723289544e-08,0.0011962199350818,-0.0743541195988655,0.0,0.0,0.0,-0.0190971419215202,60.0,-1.9235011339187624,0.0,-9.756691810025586e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,300.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.92108154296875,0.0,0.0,0.0001122728135669,300.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9237976074219,0.0,0.0,0.0001182286796392,300.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,301.96875,0.0,0.0,8.732330024940893e-05,300.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,301.89697265625,0.0,0.0,0.0001182286796392,300.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,301.8479309082031,0.0,0.0,0.0005608259816654,302.006103515625,294.1499938964844,300.2368469238281,297.4298400878906,301.11346435546875,300.2727355957031,302.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962488060817,2.8814161723289544e-08,0.0011962199350818,-0.0743541195988655,0.0,0.0,0.0,-0.0190971419215202,60.0,-1.9235011339187624,0.0,-9.756691810025586e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,300.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.92803955078125,0.0,0.0,0.0001122628600569,300.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9306945800781,0.0,0.0,0.0001182182022603,300.71875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9750061035156,0.0,0.0,8.731555863050744e-05,300.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.904296875,0.0,0.0,0.0001182182022603,299.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.0,0.0,0.0005607762141153,302.01422119140625,294.1499938964844,300.1911926269531,297.4395751953125,301.0942077636719,300.2265625,302.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.8801757423480012e-08,0.0011961138807237,-0.074321873486042,0.0,0.0,0.0,-0.0190909914672374,60.0,-1.9605591297149656,0.0,-9.75496163846401e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,300.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.92803955078125,0.0,0.0,0.0001122628600569,300.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9306945800781,0.0,0.0,0.0001182182022603,300.71875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9750061035156,0.0,0.0,8.731555863050744e-05,300.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.904296875,0.0,0.0,0.0001182182022603,299.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,301.85595703125,0.0,0.0,0.0005607762141153,302.01422119140625,294.1499938964844,300.1911926269531,297.4395751953125,301.0942077636719,300.2265625,302.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.8801757423480012e-08,0.0011961138807237,-0.074321873486042,0.0,0.0,0.0,-0.0190909914672374,60.0,-1.9605591297149656,0.0,-9.75496163846401e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,300.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9349670410156,0.0,0.0,0.0001122547109844,300.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.93756103515625,0.0,0.0,0.0001182096166303,300.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9812316894531,0.0,0.0,8.730922127142549e-05,300.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9115295410156,0.0,0.0,0.0001182096166303,299.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8639221191406,0.0,0.0,0.0005607355269603,302.022216796875,294.1499938964844,300.14678955078125,297.4476928710937,301.0744323730469,300.181396484375,302.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960557894781,2.8791598438715482e-08,0.0011960270348936,-0.0742954686284065,0.0,0.0,0.0,-0.0190859567373991,60.0,-1.9967515468597408,0.0,-9.753544816248905e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,300.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9349670410156,0.0,0.0,0.0001122547109844,300.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,301.93756103515625,0.0,0.0,0.0001182096166303,300.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9812316894531,0.0,0.0,8.730922127142549e-05,300.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,301.9115295410156,0.0,0.0,0.0001182096166303,299.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8639221191406,0.0,0.0,0.0005607355269603,302.022216796875,294.1499938964844,300.14678955078125,297.4476928710937,301.0744323730469,300.181396484375,302.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960557894781,2.8791598438715482e-08,0.0011960270348936,-0.0742954686284065,0.0,0.0,0.0,-0.0190859567373991,60.0,-1.9967515468597408,0.0,-9.753544816248905e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,300.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9418029785156,0.0,0.0,0.0001122487374232,300.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9443664550781,0.0,0.0,0.0001182033302029,300.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9873962402344,0.0,0.0,8.730457921046764e-05,300.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.9187316894531,0.0,0.0,0.0001182033302029,299.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.871826171875,0.0,0.0,0.0005607057246379,302.0301208496094,294.1499938964844,300.1038818359375,297.4539794921875,301.0541381835937,300.13751220703125,302.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959922267124,2.878415727991524e-08,0.0011959633557125,-0.0742761269211769,0.0,0.0,0.0,-0.0190822668373584,60.0,-2.0318429470062256,0.0,-9.752507423854696e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,300.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9418029785156,0.0,0.0,0.0001122487374232,300.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9443664550781,0.0,0.0,0.0001182033302029,300.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,301.9873962402344,0.0,0.0,8.730457921046764e-05,300.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,301.9187316894531,0.0,0.0,0.0001182033302029,299.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,301.871826171875,0.0,0.0,0.0005607057246379,302.0301208496094,294.1499938964844,300.1038818359375,297.4539794921875,301.0541381835937,300.13751220703125,302.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959922267124,2.878415727991524e-08,0.0011959633557125,-0.0742761269211769,0.0,0.0,0.0,-0.0190822668373584,60.0,-2.0318429470062256,0.0,-9.752507423854696e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,300.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.9452209472656,0.0,0.0,0.0001122468383982,300.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,301.94775390625,0.0,0.0,0.0001182013220386,300.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,301.990478515625,0.0,0.0,8.730309491511434e-05,300.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9223022460937,0.0,0.0,0.0001182013220386,299.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.8757629394531,0.0,0.0,0.0005606961785815,302.0340270996094,294.1499938964844,300.0830993652344,297.45635986328125,301.0437927246094,300.1162414550781,302.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959719704464,2.87817840671778e-08,0.0011959432158619,-0.0742699578404426,0.0,0.0,0.0,-0.0190810915082693,60.0,-2.048818588256836,0.0,-9.752176310939833e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,300.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9486083984375,0.0,0.0,0.0001122455287259,300.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9511413574219,0.0,0.0,0.0001181999468826,300.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9935302734375,0.0,0.0,8.730207628104836e-05,300.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9258728027344,0.0,0.0,0.0001181999468826,299.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.8796691894531,0.0,0.0,0.0005606896593235,302.03790283203125,294.1499938964844,300.06280517578125,297.4582214355469,301.0333557128906,300.0953674316406,302.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959580006077,2.8780153371599223e-08,0.0011959292460232,-0.0742657259106636,0.0,0.0,0.0,-0.0190802831202745,60.0,-2.0654571056365967,0.0,-9.751948937264389e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,300.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9553527832031,0.0,0.0,0.0001122448302339,300.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9578552246094,0.0,0.0,0.0001181992120109,300.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9996032714844,0.0,0.0,8.73015305842273e-05,300.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9329528808594,0.0,0.0,0.0001181992120109,299.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.8874206542969,0.0,0.0,0.0005606861668638,302.0456237792969,294.1499938964844,300.0238037109375,297.4602355957031,301.01226806640625,300.0548095703125,302.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959504336118,2.877928118039108e-08,0.0011959216790273,-0.0742634534835815,0.0,0.0,0.0,-0.0190798491239547,60.0,-2.097759246826172,0.0,-9.751827434456573e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,300.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,301.9553527832031,0.0,0.0,0.0001122448302339,300.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9578552246094,0.0,0.0,0.0001181992120109,300.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9996032714844,0.0,0.0,8.73015305842273e-05,300.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9329528808594,0.0,0.0,0.0001181992120109,299.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,301.8874206542969,0.0,0.0,0.0005606861668638,302.0456237792969,294.1499938964844,300.0238037109375,297.4602355957031,301.01226806640625,300.0548095703125,302.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959504336118,2.877928118039108e-08,0.0011959216790273,-0.0742634534835815,0.0,0.0,0.0,-0.0190798491239547,60.0,-2.097759246826172,0.0,-9.751827434456573e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,300.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9620361328125,0.0,0.0,0.0001122476605814,300.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.9645080566406,0.0,0.0,0.0001182021951535,300.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0056457519531,0.0,0.0,8.730373519938439e-05,300.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9399719238281,0.0,0.0,0.0001182021951535,299.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.8951110839844,0.0,0.0,0.0005607003113254,302.05322265625,294.1499938964844,299.9871826171875,297.4598083496094,300.9908447265625,300.0164794921875,302.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959807015955,2.8782809025074133e-08,0.0011959518305957,-0.0742726251482963,0.0,0.0,0.0,-0.0190815981477499,60.0,-2.128169059753418,0.0,-9.752319130029721e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
