time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707800,300.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9620361328125,0.0,0.0,0.0001122476605814,300.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.9645080566406,0.0,0.0,0.0001182021951535,300.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0056457519531,0.0,0.0,8.730373519938439e-05,300.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9399719238281,0.0,0.0,0.0001182021951535,299.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.8951110839844,0.0,0.0,0.0005607003113254,302.05322265625,294.1499938964844,299.9871826171875,297.4598083496094,300.9908447265625,300.0164794921875,302.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959807015955,2.8782809025074133e-08,0.0011959518305957,-0.0742726251482963,0.0,0.0,0.0,-0.0190815981477499,60.0,-2.128169059753418,0.0,-9.752319130029721e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,300.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.9686889648437,0.0,0.0,0.000112254092528,300.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9710998535156,0.0,0.0,0.0001182089690701,300.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.0116271972656,0.0,0.0,8.730874105822295e-05,300.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.9469299316406,0.0,0.0,0.0001182089690701,299.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.9027404785156,0.0,0.0,0.0005607324419543,302.06072998046875,294.1499938964844,299.9532470703125,297.45672607421875,300.9691467285156,299.9806213378906,302.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960491538047,2.8790825723490343e-08,0.0011960203992202,-0.0742934644222259,0.0,0.0,0.0,-0.0190855730324983,60.0,-2.156533479690552,0.0,-9.753437524295805e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,300.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,301.9686889648437,0.0,0.0,0.000112254092528,300.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.9710998535156,0.0,0.0,0.0001182089690701,300.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.0116271972656,0.0,0.0,8.730874105822295e-05,300.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,301.9469299316406,0.0,0.0,0.0001182089690701,299.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,301.9027404785156,0.0,0.0,0.0005607324419543,302.06072998046875,294.1499938964844,299.9532470703125,297.45672607421875,300.9691467285156,299.9806213378906,302.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960491538047,2.8790825723490343e-08,0.0011960203992202,-0.0742934644222259,0.0,0.0,0.0,-0.0190855730324983,60.0,-2.156533479690552,0.0,-9.753437524295805e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,300.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9752502441406,0.0,0.0,0.0001122645408031,300.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9776611328125,0.0,0.0,0.000118219963042,300.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.017578125,0.0,0.0,8.731686102692038e-05,300.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.953857421875,0.0,0.0,0.000118219963042,299.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.9103088378906,0.0,0.0,0.0005607845960184,302.06817626953125,294.1499938964844,299.9222412109375,297.4508361816406,300.947265625,299.9475402832031,302.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961604468524,2.88038393136958e-08,0.0011961315758526,-0.0743272900581359,0.0,0.0,0.0,-0.0190920233726501,60.0,-2.1826300621032715,0.0,-9.755252250442936e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,300.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9752502441406,0.0,0.0,0.0001122645408031,300.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9776611328125,0.0,0.0,0.000118219963042,300.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.017578125,0.0,0.0,8.731686102692038e-05,300.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,301.953857421875,0.0,0.0,0.000118219963042,299.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,301.9103088378906,0.0,0.0,0.0005607845960184,302.06817626953125,294.1499938964844,299.9222412109375,297.4508361816406,300.947265625,299.9475402832031,302.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961604468524,2.88038393136958e-08,0.0011961315758526,-0.0743272900581359,0.0,0.0,0.0,-0.0190920233726501,60.0,-2.1826300621032715,0.0,-9.755252250442936e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,300.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.978515625,0.0,0.0,0.0001122716712416,300.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,301.9808959960937,0.0,0.0,0.0001182274718303,300.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0205383300781,0.0,0.0,8.732240530662239e-05,300.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.957275390625,0.0,0.0,0.0001182274718303,299.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9140319824219,0.0,0.0,0.0005608202191069,302.07183837890625,294.1499938964844,299.907958984375,297.44677734375,300.9362487792969,299.9323425292969,302.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962364660575,2.8812722874249643e-08,0.0011962075950577,-0.0743503794074058,0.0,0.0,0.0,-0.019096428528428,60.0,-2.1945629119873047,0.0,-9.756490726431369e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,300.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.9817810058594,0.0,0.0,0.0001122796893469,300.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.984130859375,0.0,0.0,0.0001182359192171,300.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.02349853515625,0.0,0.0,8.732864807825536e-05,300.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,301.960693359375,0.0,0.0,0.0001182359192171,299.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.91778564453125,0.0,0.0,0.0005608602659776,302.0754699707031,294.1499938964844,299.89453125,297.4419250488281,300.9252319335937,299.9178161621094,302.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963219149038,2.8822713105114417e-08,0.0011962931603193,-0.0743763446807861,0.0,0.0,0.0,-0.0191013813018798,60.0,-2.205947160720825,0.0,-9.757884811278929e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,300.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9882507324219,0.0,0.0,0.0001122987523558,300.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9905700683594,0.0,0.0,0.0001182559935841,300.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.02935791015625,0.0,0.0,8.734346920391545e-05,300.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.96746826171875,0.0,0.0,0.0001182559935841,299.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9252014160156,0.0,0.0,0.0005609554937109,302.08270263671875,294.1499938964844,299.870361328125,297.42974853515625,300.90313720703125,299.8907775878906,302.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965248268097,2.884647010148457e-08,0.0011964960722252,-0.0744380950927734,0.0,0.0,0.0,-0.0191131569445133,60.0,-2.2270612716674805,0.0,-9.761198072055777e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,300.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9882507324219,0.0,0.0,0.0001122987523558,300.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.9905700683594,0.0,0.0,0.0001182559935841,300.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.02935791015625,0.0,0.0,8.734346920391545e-05,300.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.96746826171875,0.0,0.0,0.0001182559935841,299.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9252014160156,0.0,0.0,0.0005609554937109,302.08270263671875,294.1499938964844,299.870361328125,297.42974853515625,300.90313720703125,299.8907775878906,302.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965248268097,2.884647010148457e-08,0.0011964960722252,-0.0744380950927734,0.0,0.0,0.0,-0.0191131569445133,60.0,-2.2270612716674805,0.0,-9.761198072055777e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,300.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.99468994140625,0.0,0.0,0.0001123218826251,300.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9969787597656,0.0,0.0,0.0001182803462143,300.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.03515625,0.0,0.0,8.736146264709532e-05,300.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.9742126464844,0.0,0.0,0.0001182803462143,299.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9325561523437,0.0,0.0,0.0005610710359178,302.08984375,294.1499938964844,299.8500061035156,297.4141540527344,300.8810729980469,299.8675537109375,302.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196771278046,2.8875291491203825e-08,0.0011967424070462,-0.0745130032300949,0.0,0.0,0.0,-0.019127445295453,60.0,-2.245009183883667,0.0,-9.765219033397444e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,300.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.99468994140625,0.0,0.0,0.0001123218826251,300.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9969787597656,0.0,0.0,0.0001182803462143,300.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.03515625,0.0,0.0,8.736146264709532e-05,300.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.9742126464844,0.0,0.0,0.0001182803462143,299.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9325561523437,0.0,0.0,0.0005610710359178,302.08984375,294.1499938964844,299.8500061035156,297.4141540527344,300.8810729980469,299.8675537109375,302.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196771278046,2.8875291491203825e-08,0.0011967424070462,-0.0745130032300949,0.0,0.0,0.0,-0.019127445295453,60.0,-2.245009183883667,0.0,-9.765219033397444e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,300.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.0010681152344,0.0,0.0,0.0001123379843193,300.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.0032958984375,0.0,0.0,0.0001182973064715,300.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.0409240722656,0.0,0.0,8.737399184610695e-05,300.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9808654785156,0.0,0.0,0.0001182973064715,299.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9398498535156,0.0,0.0,0.0005611514789052,302.0968933105469,294.1499938964844,299.8334655761719,297.3971862792969,300.859130859375,299.8482666015625,302.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969429906457,2.8895364323489048e-08,0.0011969141196459,-0.0745651796460151,0.0,0.0,0.0,-0.0191373955458402,60.0,-2.259610891342163,0.0,-9.76801999286181e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,300.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.0010681152344,0.0,0.0,0.0001123379843193,300.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.0032958984375,0.0,0.0,0.0001182973064715,300.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.0409240722656,0.0,0.0,8.737399184610695e-05,300.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9808654785156,0.0,0.0,0.0001182973064715,299.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.9398498535156,0.0,0.0,0.0005611514789052,302.0968933105469,294.1499938964844,299.8334655761719,297.3971862792969,300.859130859375,299.8482666015625,302.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969429906457,2.8895364323489048e-08,0.0011969141196459,-0.0745651796460151,0.0,0.0,0.0,-0.0191373955458402,60.0,-2.259610891342163,0.0,-9.76801999286181e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,300.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.00738525390625,0.0,0.0,0.0001123342008213,300.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0096130371094,0.0,0.0,0.0001182933265226,300.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0466613769531,0.0,0.0,8.73710450832732e-05,300.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.98748779296875,0.0,0.0,0.0001182933265226,299.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.94708251953125,0.0,0.0,0.000561132619623,302.1038818359375,294.1499938964844,299.8203430175781,297.3810119628906,300.8373107910156,299.83172607421875,302.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969027109444,2.8890649872437283e-08,0.0011968738399446,-0.0745529234409332,0.0,0.0,0.0,-0.0191350597888231,60.0,-2.27167010307312,0.0,-9.767362030288497e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,300.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.00738525390625,0.0,0.0,0.0001123342008213,300.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0096130371094,0.0,0.0,0.0001182933265226,300.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0466613769531,0.0,0.0,8.73710450832732e-05,300.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.98748779296875,0.0,0.0,0.0001182933265226,299.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,301.94708251953125,0.0,0.0,0.000561132619623,302.1038818359375,294.1499938964844,299.8203430175781,297.3810119628906,300.8373107910156,299.83172607421875,302.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969027109444,2.8890649872437283e-08,0.0011968738399446,-0.0745529234409332,0.0,0.0,0.0,-0.0191350597888231,60.0,-2.27167010307312,0.0,-9.767362030288497e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,300.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0105285644531,0.0,0.0,0.0001123237670981,300.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0127258300781,0.0,0.0,0.0001182823325507,300.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0495300292969,0.0,0.0,8.736292511457577e-05,300.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,301.99078369140625,0.0,0.0,0.0001182823325507,299.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.9506530761719,0.0,0.0,0.0005610804655589,302.1073303222656,294.1499938964844,299.81500244140625,297.3731689453125,300.82647705078125,299.8250732421875,302.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196791534312,2.8877639834945512e-08,0.0011967626633122,-0.0745191052556037,0.0,0.0,0.0,-0.0191286094486713,60.0,-2.276175737380981,0.0,-9.765546593598629e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,300.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.0136413574219,0.0,0.0,0.0001123087713494,300.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0158386230469,0.0,0.0,0.0001182665437227,300.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0523681640625,0.0,0.0,8.735126903047785e-05,300.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.9940490722656,0.0,0.0,0.0001182665437227,299.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,301.9542236328125,0.0,0.0,0.0005610055522993,302.1107788085937,294.1499938964844,299.8103942871094,297.36553955078125,300.81573486328125,299.8192443847656,302.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966318124905,2.88589561137087e-08,0.0011966029414907,-0.074470542371273,0.0,0.0,0.0,-0.0191193483769893,60.0,-2.2799181938171387,0.0,-9.76294032284386e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,300.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0198669433594,0.0,0.0,0.0001122640023822,300.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0220031738281,0.0,0.0,0.0001182194027933,300.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0579833984375,0.0,0.0,8.731644629733637e-05,300.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.00054931640625,0.0,0.0,0.0001182194027933,299.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9613342285156,0.0,0.0,0.000560781918466,302.1175537109375,294.1499938964844,299.80340576171875,297.3507080078125,300.7944641113281,299.8099670410156,302.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961548589169,2.8803164298096817e-08,0.0011961261043325,-0.0743255317211151,0.0,0.0,0.0,-0.0190916899591684,60.0,-2.285206794738769,0.0,-9.75515774825908e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,300.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0198669433594,0.0,0.0,0.0001122640023822,300.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0220031738281,0.0,0.0,0.0001182194027933,300.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0579833984375,0.0,0.0,8.731644629733637e-05,300.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.00054931640625,0.0,0.0,0.0001182194027933,299.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,301.9613342285156,0.0,0.0,0.000560781918466,302.1175537109375,294.1499938964844,299.80340576171875,297.3507080078125,300.7944641113281,299.8099670410156,302.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961548589169,2.8803164298096817e-08,0.0011961261043325,-0.0743255317211151,0.0,0.0,0.0,-0.0190916899591684,60.0,-2.285206794738769,0.0,-9.75515774825908e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,300.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.0260009765625,0.0,0.0,0.0001122016547014,300.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.02813720703125,0.0,0.0,0.0001181537445518,300.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0635681152344,0.0,0.0,8.726795203983784e-05,300.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.0069885253906,0.0,0.0,0.0001181537445518,299.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.96832275390625,0.0,0.0,0.0005604705074802,302.1242370605469,294.1499938964844,299.799072265625,297.33648681640625,300.7735595703125,299.8035888671875,302.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954907095059,2.872546289722777e-08,0.0011954619549214,-0.0741235613822937,0.0,0.0,0.0,-0.0190531723201274,60.0,-2.287758111953736,0.0,-9.744324813709684e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,300.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.0260009765625,0.0,0.0,0.0001122016547014,300.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.02813720703125,0.0,0.0,0.0001181537445518,300.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.0635681152344,0.0,0.0,8.726795203983784e-05,300.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.0069885253906,0.0,0.0,0.0001181537445518,299.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,301.96832275390625,0.0,0.0,0.0005604705074802,302.1242370605469,294.1499938964844,299.799072265625,297.33648681640625,300.7735595703125,299.8035888671875,302.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954907095059,2.872546289722777e-08,0.0011954619549214,-0.0741235613822937,0.0,0.0,0.0,-0.0190531723201274,60.0,-2.287758111953736,0.0,-9.744324813709684e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,300.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0291748046875,0.0,0.0,0.0001121620880439,300.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0312805175781,0.0,0.0,0.0001181120824185,300.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.06646728515625,0.0,0.0,8.723718201508746e-05,300.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.01031494140625,0.0,0.0,0.0001181120824185,299.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.9719543457031,0.0,0.0,0.0005602728342637,302.1276550292969,294.1499938964844,299.7978210449219,297.32928466796875,300.76287841796875,299.8014221191406,302.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950689367949,2.8676161889507057e-08,0.0011950402986258,-0.0739954113960266,0.0,0.0,0.0,-0.0190287306904792,60.0,-2.28800106048584,0.0,-9.737454575997617e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,300.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0320739746094,0.0,0.0,0.0001121218811022,300.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0341796875,0.0,0.0,0.0001180697436211,300.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.069091796875,0.0,0.0,8.72059099492617e-05,300.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.01336669921875,0.0,0.0,0.0001180697436211,299.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.97528076171875,0.0,0.0,0.0005600720178335,302.1308288574219,294.1499938964844,299.7972106933594,297.3227844238281,300.7530822753906,299.7998352050781,302.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946407612413,2.8626057968494933e-08,0.0011946121230721,-0.0738651677966117,0.0,0.0,0.0,-0.0190038941800594,60.0,-2.2877988815307617,0.0,-9.730474914704248e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,300.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0381164550781,0.0,0.0,0.0001120270972023,300.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0401611328125,0.0,0.0,0.0001179699320346,300.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0745849609375,0.0,0.0,8.713218994671479e-05,300.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0196533203125,0.0,0.0,0.0001179699320346,299.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.98211669921875,0.0,0.0,0.0005595985567197,302.1372985839844,294.1499938964844,299.7975158691406,297.3095397949219,300.7330627441406,299.7984313964844,302.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936308583244,2.8507939120459014e-08,0.0011936023365706,-0.0735581070184707,0.0,0.0,0.0,-0.018945338204503,60.0,-2.285597562789917,0.0,-9.714029403085078e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,300.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0381164550781,0.0,0.0,0.0001120270972023,300.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0401611328125,0.0,0.0,0.0001179699320346,300.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0745849609375,0.0,0.0,8.713218994671479e-05,300.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0196533203125,0.0,0.0,0.0001179699320346,299.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,301.98211669921875,0.0,0.0,0.0005595985567197,302.1372985839844,294.1499938964844,299.7975158691406,297.3095397949219,300.7330627441406,299.7984313964844,302.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936308583244,2.8507939120459014e-08,0.0011936023365706,-0.0735581070184707,0.0,0.0,0.0,-0.018945338204503,60.0,-2.285597562789917,0.0,-9.714029403085078e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,300.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.04107666015625,0.0,0.0,0.0001119724911404,300.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.0431213378906,0.0,0.0,0.0001179124228656,300.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,302.0772705078125,0.0,0.0,8.708971290616319e-05,300.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.02276611328125,0.0,0.0,0.0001179124228656,299.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,301.9855041503906,0.0,0.0,0.0005593257956206,302.1405029296875,294.1499938964844,299.7984313964844,297.30303955078125,300.72332763671875,299.7987976074219,302.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930488981306,2.8439888666298443e-08,0.0011930204927921,-0.0733811929821968,0.0,0.0,0.0,-0.0189116019755601,60.0,-2.283498525619507,0.0,-9.70456213167381e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,300.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0440368652344,0.0,0.0,0.0001119158478104,300.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.04608154296875,0.0,0.0,0.000117852781841,300.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.0799865722656,0.0,0.0,8.70456569828093e-05,300.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0258483886719,0.0,0.0,0.000117852781841,299.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,301.9888916015625,0.0,0.0,0.0005590428481809,302.1436767578125,294.1499938964844,299.7998046875,297.2966613769531,300.7136535644531,299.7994384765625,302.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924452846869,2.8369301574571185e-08,0.0011924169957637,-0.0731976777315139,0.0,0.0,0.0,-0.0188766103237867,60.0,-2.2811174392700195,0.0,-9.694745983779285e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,300.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0499267578125,0.0,0.0,0.0001117931897169,300.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.05194091796875,0.0,0.0,0.0001177236117655,300.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0853576660156,0.0,0.0,8.695025462657213e-05,300.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.0320129394531,0.0,0.0,0.0001177236117655,299.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9955749511719,0.0,0.0,0.0005584300961345,302.1499328613281,294.1499938964844,299.8038024902344,297.2841186523437,300.6946716308594,299.8019104003906,302.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911389883607,2.821644429218395e-08,0.0011911106994375,-0.0728002563118934,0.0,0.0,0.0,-0.0188008360564708,60.0,-2.275171995162964,0.0,-9.673506440321945e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,300.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0499267578125,0.0,0.0,0.0001117931897169,300.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.05194091796875,0.0,0.0,0.0001177236117655,300.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.0853576660156,0.0,0.0,8.695025462657213e-05,300.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.0320129394531,0.0,0.0,0.0001177236117655,299.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,301.9955749511719,0.0,0.0,0.0005584300961345,302.1499328613281,294.1499938964844,299.8038024902344,297.2841186523437,300.6946716308594,299.8019104003906,302.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911389883607,2.821644429218395e-08,0.0011911106994375,-0.0728002563118934,0.0,0.0,0.0,-0.0188008360564708,60.0,-2.275171995162964,0.0,-9.673506440321945e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,300.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.0557556152344,0.0,0.0,0.0001116581697715,300.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0577392578125,0.0,0.0,0.0001175814250018,300.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.09063720703125,0.0,0.0,8.684524073032662e-05,300.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0380859375,0.0,0.0,0.0001175814250018,299.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.002197265625,0.0,0.0,0.0005577556439675,302.1561279296875,294.1499938964844,299.80926513671875,297.2718505859375,300.67626953125,299.8060607910156,302.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896999785676,2.8048185995999123e-08,0.001189671922475,-0.0723627433180809,0.0,0.0,0.0,-0.018717423081398,60.0,-2.267601490020752,0.0,-9.650153742768453e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,300.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.0557556152344,0.0,0.0,0.0001116581697715,300.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0577392578125,0.0,0.0,0.0001175814250018,300.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.09063720703125,0.0,0.0,8.684524073032662e-05,300.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0380859375,0.0,0.0,0.0001175814250018,299.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.002197265625,0.0,0.0,0.0005577556439675,302.1561279296875,294.1499938964844,299.80926513671875,297.2718505859375,300.67626953125,299.8060607910156,302.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896999785676,2.8048185995999123e-08,0.001189671922475,-0.0723627433180809,0.0,0.0,0.0,-0.018717423081398,60.0,-2.267601490020752,0.0,-9.650153742768453e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,300.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0614929199219,0.0,0.0,0.0001115104823838,300.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0634460449219,0.0,0.0,0.0001174259086837,300.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.09588623046875,0.0,0.0,8.673037518747151e-05,300.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0440979003906,0.0,0.0,0.0001174259086837,299.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0087280273437,0.0,0.0,0.0005570179782807,302.1622009277344,294.1499938964844,299.8159484863281,297.259765625,300.65850830078125,299.81182861328125,302.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881265090778,2.7864150098366736e-08,0.0011880985694006,-0.0718841627240181,0.0,0.0,0.0,-0.0186261907219886,60.0,-2.2584776878356934,0.0,-9.62464312692646e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,300.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0614929199219,0.0,0.0,0.0001115104823838,300.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0634460449219,0.0,0.0,0.0001174259086837,300.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.09588623046875,0.0,0.0,8.673037518747151e-05,300.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0440979003906,0.0,0.0,0.0001174259086837,299.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0087280273437,0.0,0.0,0.0005570179782807,302.1622009277344,294.1499938964844,299.8159484863281,297.259765625,300.65850830078125,299.81182861328125,302.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881265090778,2.7864150098366736e-08,0.0011880985694006,-0.0718841627240181,0.0,0.0,0.0,-0.0186261907219886,60.0,-2.2584776878356934,0.0,-9.62464312692646e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,300.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.06719970703125,0.0,0.0,0.0001113551916205,300.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.069091796875,0.0,0.0,0.0001172623815364,300.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.10107421875,0.0,0.0,8.660959429107606e-05,300.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.050048828125,0.0,0.0,0.0001172623815364,299.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.01519775390625,0.0,0.0,0.0005562422447837,302.1681823730469,294.1499938964844,299.8236083984375,297.247802734375,300.6412048339844,299.81842041015625,302.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118647236377,2.767062845521196e-08,0.0011864446569234,-0.0713808611035347,0.0,0.0,0.0,-0.0185302570462226,60.0,-2.2485313415527344,0.0,-9.59785424470283e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,300.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.06719970703125,0.0,0.0,0.0001113551916205,300.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.069091796875,0.0,0.0,0.0001172623815364,300.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.10107421875,0.0,0.0,8.660959429107606e-05,300.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.050048828125,0.0,0.0,0.0001172623815364,299.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.01519775390625,0.0,0.0,0.0005562422447837,302.1681823730469,294.1499938964844,299.8236083984375,297.247802734375,300.6412048339844,299.81842041015625,302.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118647236377,2.767062845521196e-08,0.0011864446569234,-0.0713808611035347,0.0,0.0,0.0,-0.0185302570462226,60.0,-2.2485313415527344,0.0,-9.59785424470283e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,300.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.07000732421875,0.0,0.0,0.000111273227958,300.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0718994140625,0.0,0.0,0.0001171760668512,300.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.1036376953125,0.0,0.0,8.654584235046059e-05,300.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.052978515625,0.0,0.0,0.0001171760668512,299.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.01837158203125,0.0,0.0,0.0005558328120969,302.1711120605469,294.1499938964844,299.8277282714844,297.2418518066406,300.6328430175781,299.8222351074219,302.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185598433949,2.7568487936946443e-08,0.0011855708435177,-0.0711152032017707,0.0,0.0,0.0,-0.0184796191751956,60.0,-2.2430684566497803,0.0,-9.58373078674413e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,300.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.07281494140625,0.0,0.0,0.000111190645839,300.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.0746765136719,0.0,0.0,0.0001170891046058,300.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.106201171875,0.0,0.0,8.648161019664258e-05,300.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.055908203125,0.0,0.0,0.0001170891046058,299.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0215759277344,0.0,0.0,0.000555420294404,302.1740417480469,294.1499938964844,299.8320007324219,297.23590087890625,300.62457275390625,299.8261108398437,302.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847184505313,2.7465574703455783e-08,0.0011846909765154,-0.0708475187420845,0.0,0.0,0.0,-0.0184286013245582,60.0,-2.237534761428833,0.0,-9.569509984430624e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,300.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.078369140625,0.0,0.0,0.0001110226803575,300.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0802307128906,0.0,0.0,0.0001169122333521,300.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.1112670898437,0.0,0.0,8.635097765363753e-05,300.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.06170654296875,0.0,0.0,0.0001169122333521,299.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.0278625488281,0.0,0.0,0.0005545812891796,302.17987060546875,294.1499938964844,299.84088134765625,297.2239990234375,300.6083679199219,299.83428955078125,302.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829294962808,2.7256270129782934e-08,0.0011829022550955,-0.0703030526638031,0.0,0.0,0.0,-0.0183248464018106,60.0,-2.2260758876800537,0.0,-9.540621448422828e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,300.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.078369140625,0.0,0.0,0.0001110226803575,300.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.0802307128906,0.0,0.0,0.0001169122333521,300.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.1112670898437,0.0,0.0,8.635097765363753e-05,300.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.06170654296875,0.0,0.0,0.0001169122333521,299.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.0278625488281,0.0,0.0,0.0005545812891796,302.17987060546875,294.1499938964844,299.84088134765625,297.2239990234375,300.6083679199219,299.83428955078125,302.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829294962808,2.7256270129782934e-08,0.0011829022550955,-0.0703030526638031,0.0,0.0,0.0,-0.0183248464018106,60.0,-2.2260758876800537,0.0,-9.540621448422828e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
