time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710140,300.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0838623046875,0.0,0.0,0.0001108661235775,300.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.085693359375,0.0,0.0,0.0001167473674286,300.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.11627197265625,0.0,0.0,8.622920722700655e-05,300.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.06744384765625,0.0,0.0,0.0001167473674286,299.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0341186523437,0.0,0.0,0.0005537992692552,302.1855773925781,294.1499938964844,299.8500061035156,297.2120056152344,300.5927429199219,299.84295654296875,302.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812609154731,2.7061174634468443e-08,0.0011812337907031,-0.0697954893112182,0.0,0.0,0.0,-0.0182281266897916,60.0,-2.214379072189331,0.0,-9.513733090216193e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,300.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0838623046875,0.0,0.0,0.0001108661235775,300.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.085693359375,0.0,0.0,0.0001167473674286,300.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.11627197265625,0.0,0.0,8.622920722700655e-05,300.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.06744384765625,0.0,0.0,0.0001167473674286,299.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.0341186523437,0.0,0.0,0.0005537992692552,302.1855773925781,294.1499938964844,299.8500061035156,297.2120056152344,300.5927429199219,299.84295654296875,302.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812609154731,2.7061174634468443e-08,0.0011812337907031,-0.0697954893112182,0.0,0.0,0.0,-0.0182281266897916,60.0,-2.214379072189331,0.0,-9.513733090216193e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,300.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0871276855469,0.0,0.0,0.0001107853749999,300.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0889587402344,0.0,0.0,0.0001166623333119,300.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1192626953125,0.0,0.0,8.616640116088092e-05,300.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.07086181640625,0.0,0.0,0.0001166623333119,299.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,302.0378112792969,0.0,0.0,0.0005533958901651,302.18896484375,294.1499938964844,299.8554992675781,297.20477294921875,300.58355712890625,299.8482666015625,302.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804004898294,2.6960544019516426e-08,0.0011803735978901,-0.0695336684584617,0.0,0.0,0.0,-0.0181782413274049,60.0,-2.207458972930908,0.0,-9.499878927954344e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,300.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0892944335937,0.0,0.0,0.0001107368807424,300.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0910949707031,0.0,0.0,0.0001166112633654,300.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.1212463378906,0.0,0.0,8.6128682596609e-05,300.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0731201171875,0.0,0.0,0.0001166112633654,299.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0402526855469,0.0,0.0,0.0005531536298803,302.191162109375,294.1499938964844,299.859130859375,297.1999206542969,300.57769775390625,299.851806640625,302.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798834893852,2.6900112359840026e-08,0.0011798565974459,-0.0693764314055442,0.0,0.0,0.0,-0.0181482825428247,60.0,-2.203011512756348,0.0,-9.491563446317741e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,300.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.0946655273437,0.0,0.0,0.0001106188938138,300.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.096435546875,0.0,0.0,0.0001164870263892,300.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.12615966796875,0.0,0.0,8.603691821917892e-05,300.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0787353515625,0.0,0.0,0.0001164870263892,299.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0463256835937,0.0,0.0,0.0005525642773136,302.1966857910156,294.1499938964844,299.8680114746094,297.1876220703125,300.5631103515625,299.860595703125,302.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786264367401,2.6753088633313385e-08,0.0011785996612161,-0.0689938738942146,0.0,0.0,0.0,-0.0180753972381353,60.0,-2.191988706588745,0.0,-9.471349216028105e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,300.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.0946655273437,0.0,0.0,0.0001106188938138,300.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.096435546875,0.0,0.0,0.0001164870263892,300.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.12615966796875,0.0,0.0,8.603691821917892e-05,300.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0787353515625,0.0,0.0,0.0001164870263892,299.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0463256835937,0.0,0.0,0.0005525642773136,302.1966857910156,294.1499938964844,299.8680114746094,297.1876220703125,300.5631103515625,299.860595703125,302.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786264367401,2.6753088633313385e-08,0.0011785996612161,-0.0689938738942146,0.0,0.0,0.0,-0.0180753972381353,60.0,-2.191988706588745,0.0,-9.471349216028105e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,300.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0973205566406,0.0,0.0,0.0001105604023905,300.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0990600585937,0.0,0.0,0.000116425428132,300.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1285705566406,0.0,0.0,8.599142165621743e-05,300.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.0814819335937,0.0,0.0,0.000116425428132,299.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.04931640625,0.0,0.0,0.0005522721330635,302.19940185546875,294.1499938964844,299.8722839355469,297.181396484375,300.55615234375,299.8648376464844,302.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780032655224,2.6680199383122272e-08,0.0011779766064137,-0.0688041970133781,0.0,0.0,0.0,-0.0180392637848854,60.0,-2.18672513961792,0.0,-9.461335537253036e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,300.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.0999450683594,0.0,0.0,0.00011050246394,300.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1017150878906,0.0,0.0,0.0001163644192274,300.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1309814453125,0.0,0.0,8.594636165071279e-05,300.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.0842590332031,0.0,0.0,0.0001163644192274,299.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0523376464844,0.0,0.0,0.0005519827245734,302.2021179199219,294.1499938964844,299.8764038085937,297.17510986328125,300.5491638183594,299.8691101074219,302.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773859150707,2.6608001135741688e-08,0.001177359255962,-0.0686163157224655,0.0,0.0,0.0,-0.0180034730583429,60.0,-2.1814117431640625,0.0,-9.45142204500371e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,300.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.105224609375,0.0,0.0,0.00011038024968,300.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.10693359375,0.0,0.0,0.0001162357148132,300.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,302.13580322265625,0.0,0.0,8.585130126448348e-05,300.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0897521972656,0.0,0.0,0.0001162357148132,299.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.05828857421875,0.0,0.0,0.0005513721844181,302.2074584960937,294.1499938964844,299.8840637207031,297.1622619628906,300.53546142578125,299.87725830078125,302.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760839261114,2.64556998530452e-08,0.0011760574998334,-0.0682199597358703,0.0,0.0,0.0,-0.017927972599864,60.0,-2.1711232662200928,0.0,-9.430526404230477e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,300.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.105224609375,0.0,0.0,0.00011038024968,300.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.10693359375,0.0,0.0,0.0001162357148132,300.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,302.13580322265625,0.0,0.0,8.585130126448348e-05,300.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.0897521972656,0.0,0.0,0.0001162357148132,299.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.05828857421875,0.0,0.0,0.0005513721844181,302.2074584960937,294.1499938964844,299.8840637207031,297.1622619628906,300.53546142578125,299.87725830078125,302.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760839261114,2.64556998530452e-08,0.0011760574998334,-0.0682199597358703,0.0,0.0,0.0,-0.017927972599864,60.0,-2.1711232662200928,0.0,-9.430526404230477e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,300.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1104431152344,0.0,0.0,0.0001102444366551,300.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.11212158203125,0.0,0.0,0.0001160926985903,300.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1405639648437,0.0,0.0,8.574567618779838e-05,300.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0951843261719,0.0,0.0,0.0001160926985903,299.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0641784667969,0.0,0.0,0.0005506937741301,302.2127685546875,294.1499938964844,299.8907470703125,297.1490783691406,300.52203369140625,299.8847351074219,302.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746370000764,2.628646100788501e-08,0.0011746106902137,-0.0677794814109802,0.0,0.0,0.0,-0.0178440753370523,60.0,-2.161339044570923,0.0,-9.407334289335269e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,300.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1104431152344,0.0,0.0,0.0001102444366551,300.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.11212158203125,0.0,0.0,0.0001160926985903,300.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1405639648437,0.0,0.0,8.574567618779838e-05,300.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0951843261719,0.0,0.0,0.0001160926985903,299.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0641784667969,0.0,0.0,0.0005506937741301,302.2127685546875,294.1499938964844,299.8907470703125,297.1490783691406,300.52203369140625,299.8847351074219,302.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746370000764,2.628646100788501e-08,0.0011746106902137,-0.0677794814109802,0.0,0.0,0.0,-0.0178440753370523,60.0,-2.161339044570923,0.0,-9.407334289335269e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,300.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1156005859375,0.0,0.0,0.0001100961308111,300.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1172790527344,0.0,0.0,0.0001159365274361,300.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.1452941894531,0.0,0.0,8.563032315578312e-05,300.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1005554199219,0.0,0.0,0.0001159365274361,299.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.07000732421875,0.0,0.0,0.0005499529652297,302.2179870605469,294.1499938964844,299.8962097167969,297.13543701171875,300.5090637207031,299.8911437988281,302.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730567784979,2.6101647065956968e-08,0.0011730307014659,-0.0672984272241592,0.0,0.0,0.0,-0.0177524574100971,60.0,-2.152294158935547,0.0,-9.38204038902768e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,300.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1156005859375,0.0,0.0,0.0001100961308111,300.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1172790527344,0.0,0.0,0.0001159365274361,300.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.1452941894531,0.0,0.0,8.563032315578312e-05,300.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1005554199219,0.0,0.0,0.0001159365274361,299.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.07000732421875,0.0,0.0,0.0005499529652297,302.2179870605469,294.1499938964844,299.8962097167969,297.13543701171875,300.5090637207031,299.8911437988281,302.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730567784979,2.6101647065956968e-08,0.0011730307014659,-0.0672984272241592,0.0,0.0,0.0,-0.0177524574100971,60.0,-2.152294158935547,0.0,-9.38204038902768e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,300.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1206970214844,0.0,0.0,0.0001099393339245,300.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1223449707031,0.0,0.0,0.0001157714141299,300.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.14996337890625,0.0,0.0,8.550837083021179e-05,300.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1058654785156,0.0,0.0,0.0001157714141299,299.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0757751464844,0.0,0.0,0.0005491697229444,302.2231140136719,294.1499938964844,299.90020751953125,297.1213684082031,300.4964294433594,299.896240234375,302.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713862186297,2.590626380083449e-08,0.0011713603744283,-0.0667898133397102,0.0,0.0,0.0,-0.0176555998623371,60.0,-2.144167184829712,0.0,-9.355336771932345e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,300.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1206970214844,0.0,0.0,0.0001099393339245,300.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1223449707031,0.0,0.0,0.0001157714141299,300.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.14996337890625,0.0,0.0,8.550837083021179e-05,300.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1058654785156,0.0,0.0,0.0001157714141299,299.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.0757751464844,0.0,0.0,0.0005491697229444,302.2231140136719,294.1499938964844,299.90020751953125,297.1213684082031,300.4964294433594,299.896240234375,302.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713862186297,2.590626380083449e-08,0.0011713603744283,-0.0667898133397102,0.0,0.0,0.0,-0.0176555998623371,60.0,-2.144167184829712,0.0,-9.355336771932345e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,300.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1231994628906,0.0,0.0,0.0001098592256312,300.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.1248474121094,0.0,0.0,0.0001156870566774,300.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1522521972656,0.0,0.0,8.544606680516154e-05,300.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1085205078125,0.0,0.0,0.0001156870566774,299.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.07861328125,0.0,0.0,0.0005487696034833,302.22564697265625,294.1499938964844,299.90155029296875,297.1141357421875,300.4902648925781,299.8982238769531,302.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705326614901,2.5806436099173883e-08,0.0011705068172886,-0.0665299221873283,0.0,0.0,0.0,-0.0176061112433671,60.0,-2.1405482292175293,0.0,-9.341707851717729e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,300.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1257019042969,0.0,0.0,0.0001097792046493,300.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.1273498535156,0.0,0.0,0.0001156027865363,300.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1545715332031,0.0,0.0,8.53838209877722e-05,300.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.1111145019531,0.0,0.0,0.0001156027865363,299.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.0814514160156,0.0,0.0,0.0005483698332682,302.2281799316406,294.1499938964844,299.9024658203125,297.10675048828125,300.48419189453125,299.8997802734375,302.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169680035673,2.5706718531637307e-08,0.0011696543078869,-0.0662703067064285,0.0,0.0,0.0,-0.0175566766411066,60.0,-2.137251615524292,0.0,-9.328103800498869e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,300.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.13067626953125,0.0,0.0,0.0001096239429898,300.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.1322937011719,0.0,0.0,0.0001154392884927,300.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.1591186523437,0.0,0.0,8.526306919520721e-05,300.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1163024902344,0.0,0.0,0.0001154392884927,299.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0870666503906,0.0,0.0,0.0005475942743942,302.2331237792969,294.1499938964844,299.9028015136719,297.091552734375,300.47222900390625,299.90155029296875,302.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680257739499,2.55132448501172e-08,0.0011680002789944,-0.0657665655016899,0.0,0.0,0.0,-0.0174607653170824,60.0,-2.1318519115448,0.0,-9.30173698066028e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,300.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.13067626953125,0.0,0.0,0.0001096239429898,300.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.1322937011719,0.0,0.0,0.0001154392884927,300.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.1591186523437,0.0,0.0,8.526306919520721e-05,300.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1163024902344,0.0,0.0,0.0001154392884927,299.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.0870666503906,0.0,0.0,0.0005475942743942,302.2331237792969,294.1499938964844,299.9028015136719,297.091552734375,300.47222900390625,299.90155029296875,302.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680257739499,2.55132448501172e-08,0.0011680002789944,-0.0657665655016899,0.0,0.0,0.0,-0.0174607653170824,60.0,-2.1318519115448,0.0,-9.30173698066028e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,300.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.1355895996094,0.0,0.0,0.0001094810213544,300.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1371765136719,0.0,0.0,0.0001152887853095,300.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.1636047363281,0.0,0.0,8.51518998388201e-05,300.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.12139892578125,0.0,0.0,0.0001152887853095,299.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.09259033203125,0.0,0.0,0.0005468803574331,302.2380065917969,294.1499938964844,299.90093994140625,297.0757141113281,300.46051025390625,299.9013977050781,302.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665028287097,2.533514376068524e-08,0.0011664774501696,-0.0653027966618537,0.0,0.0,0.0,-0.0173724740743637,60.0,-2.1282668113708496,0.0,-9.277498236315297e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,300.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.1355895996094,0.0,0.0,0.0001094810213544,300.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1371765136719,0.0,0.0,0.0001152887853095,300.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.1636047363281,0.0,0.0,8.51518998388201e-05,300.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.12139892578125,0.0,0.0,0.0001152887853095,299.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.09259033203125,0.0,0.0,0.0005468803574331,302.2380065917969,294.1499938964844,299.90093994140625,297.0757141113281,300.46051025390625,299.9013977050781,302.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665028287097,2.533514376068524e-08,0.0011664774501696,-0.0653027966618537,0.0,0.0,0.0,-0.0173724740743637,60.0,-2.1282668113708496,0.0,-9.277498236315297e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,300.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.1388854980469,0.0,0.0,0.0001093930986826,300.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.14044189453125,0.0,0.0,0.0001151962060248,300.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1666259765625,0.0,0.0,8.5083520389162e-05,300.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1248474121094,0.0,0.0,0.0001151962060248,299.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.0963134765625,0.0,0.0,0.0005464411806315,302.2412414550781,294.1499938964844,299.8982849121094,297.0645446777344,300.4526672363281,299.9000244140625,302.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165566034615,2.522558695261523e-08,0.0011655408889055,-0.0650174990296363,0.0,0.0,0.0,-0.0173181630671024,60.0,-2.127017021179199,0.0,-9.262603839488293e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,300.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.14044189453125,0.0,0.0,0.0001093567334464,300.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.1419982910156,0.0,0.0,0.0001151579053839,300.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.16802978515625,0.0,0.0,8.505523146595806e-05,300.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.12646484375,0.0,0.0,0.0001151579053839,299.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.0980529785156,0.0,0.0,0.0005462595145218,302.2427673339844,294.1499938964844,299.8966064453125,297.0592041015625,300.448974609375,299.8990173339844,302.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651783715933,2.5180264984214773e-08,0.0011651532258838,-0.0648994743824005,0.0,0.0,0.0,-0.0172956939786672,60.0,-2.1268177032470703,0.0,-9.25644556559746e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,300.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.14520263671875,0.0,0.0,0.0001092606253223,300.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,302.146728515625,0.0,0.0,0.0001150566968135,300.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.17242431640625,0.0,0.0,8.498048555338755e-05,300.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1314392089844,0.0,0.0,0.0001150566968135,299.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1034240722656,0.0,0.0,0.0005457794177345,302.2474670410156,294.1499938964844,299.8895874023437,297.0419311523437,300.43756103515625,299.8940734863281,302.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641543824225,2.5060506558816087e-08,0.0011641293531283,-0.0645875856280326,0.0,0.0,0.0,-0.0172363258898258,60.0,-2.127981424331665,0.0,-9.240183374004118e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,300.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.14520263671875,0.0,0.0,0.0001092606253223,300.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,302.146728515625,0.0,0.0,0.0001150566968135,300.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.17242431640625,0.0,0.0,8.498048555338755e-05,300.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1314392089844,0.0,0.0,0.0001150566968135,299.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1034240722656,0.0,0.0,0.0005457794177345,302.2474670410156,294.1499938964844,299.8895874023437,297.0419311523437,300.43756103515625,299.8940734863281,302.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641543824225,2.5060506558816087e-08,0.0011641293531283,-0.0645875856280326,0.0,0.0,0.0,-0.0172363258898258,60.0,-2.127981424331665,0.0,-9.240183374004118e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,300.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.1475524902344,0.0,0.0,0.0001092272286769,300.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.1490783691406,0.0,0.0,0.0001150215321104,300.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1745910644531,0.0,0.0,8.495451038470492e-05,300.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1338806152344,0.0,0.0,0.0001150215321104,299.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1061096191406,0.0,0.0,0.0005456125945784,302.2497863769531,294.1499938964844,299.885009765625,297.0329895019531,300.431884765625,299.890380859375,302.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637987336143,2.5018890070782618e-08,0.0011637738207355,-0.0644791945815086,0.0,0.0,0.0,-0.017215697094798,60.0,-2.129832983016968,0.0,-9.234535269797561e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,300.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.1499328613281,0.0,0.0,0.000109196815174,300.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.15142822265625,0.0,0.0,0.0001149895106209,300.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.1767578125,0.0,0.0,8.493085624650121e-05,300.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.1363525390625,0.0,0.0,0.0001149895106209,299.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.1087646484375,0.0,0.0,0.000545460730791,302.2521057128906,294.1499938964844,299.8796691894531,297.0238647460937,300.4262084960937,299.886474609375,302.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634744005277,2.4980996826684532e-08,0.0011634493712335,-0.0643805041909217,0.0,0.0,0.0,-0.0171969085931777,60.0,-2.131920337677002,0.0,-9.229394493104337e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,300.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.15460205078125,0.0,0.0,0.0001091700032702,300.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.15606689453125,0.0,0.0,0.0001149612726294,300.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1810302734375,0.0,0.0,8.491000335197896e-05,300.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1412048339844,0.0,0.0,0.0001149612726294,299.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.114013671875,0.0,0.0,0.0005453267949633,302.2566223144531,294.1499938964844,299.8665466308594,297.00494384765625,300.414794921875,299.8759460449219,302.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631886009126,2.4947587107249092e-08,0.0011631635716184,-0.0642934888601303,0.0,0.0,0.0,-0.0171803459525108,60.0,-2.1389529705047607,0.0,-9.22486265153566e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,300.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.15460205078125,0.0,0.0,0.0001091700032702,300.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.15606689453125,0.0,0.0,0.0001149612726294,300.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1810302734375,0.0,0.0,8.491000335197896e-05,300.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1412048339844,0.0,0.0,0.0001149612726294,299.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.114013671875,0.0,0.0,0.0005453267949633,302.2566223144531,294.1499938964844,299.8665466308594,297.00494384765625,300.414794921875,299.8759460449219,302.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631886009126,2.4947587107249092e-08,0.0011631635716184,-0.0642934888601303,0.0,0.0,0.0,-0.0171803459525108,60.0,-2.1389529705047607,0.0,-9.22486265153566e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,300.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1591796875,0.0,0.0,0.0001091890808311,300.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1606750488281,0.0,0.0,0.0001149813615484,300.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.18524169921875,0.0,0.0,8.492483902955428e-05,300.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.14599609375,0.0,0.0,0.0001149813615484,299.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.11920166015625,0.0,0.0,0.0005454220809042,302.2610778808594,294.1499938964844,299.8500061035156,296.9851379394531,300.4032592773437,299.8617248535156,302.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633917456492,2.4971354761760267e-08,0.0011633668327704,-0.0643553882837295,0.0,0.0,0.0,-0.0171921271830797,60.0,-2.149838447570801,0.0,-9.228086383927805e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,300.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1591796875,0.0,0.0,0.0001091890808311,300.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1606750488281,0.0,0.0,0.0001149813615484,300.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.18524169921875,0.0,0.0,8.492483902955428e-05,300.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.14599609375,0.0,0.0,0.0001149813615484,299.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.11920166015625,0.0,0.0,0.0005454220809042,302.2610778808594,294.1499938964844,299.8500061035156,296.9851379394531,300.4032592773437,299.8617248535156,302.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633917456492,2.4971354761760267e-08,0.0011633668327704,-0.0643553882837295,0.0,0.0,0.0,-0.0171921271830797,60.0,-2.149838447570801,0.0,-9.228086383927805e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,300.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1637268066406,0.0,0.0,0.0001092601014534,300.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1651916503906,0.0,0.0,0.0001150561438407,300.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.1894226074219,0.0,0.0,8.498007809976116e-05,300.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1507263183594,0.0,0.0,0.0001150561438407,299.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1242980957031,0.0,0.0,0.0005457767983898,302.2654724121094,294.1499938964844,299.830078125,296.96337890625,300.3915100097656,299.8442077636719,302.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641480959951,2.5059852859499188e-08,0.0011641229502856,-0.0645858794450759,0.0,0.0,0.0,-0.0172359980642795,60.0,-2.1643106937408447,0.0,-9.240094556162148e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,300.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1637268066406,0.0,0.0,0.0001092601014534,300.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1651916503906,0.0,0.0,0.0001150561438407,300.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.1894226074219,0.0,0.0,8.498007809976116e-05,300.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1507263183594,0.0,0.0,0.0001150561438407,299.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,302.1242980957031,0.0,0.0,0.0005457767983898,302.2654724121094,294.1499938964844,299.830078125,296.96337890625,300.3915100097656,299.8442077636719,302.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641480959951,2.5059852859499188e-08,0.0011641229502856,-0.0645858794450759,0.0,0.0,0.0,-0.0172359980642795,60.0,-2.1643106937408447,0.0,-9.240094556162148e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,300.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.1682434082031,0.0,0.0,0.0001093684186344,300.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.169677734375,0.0,0.0,0.0001151702090282,300.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1935729980469,0.0,0.0,8.506432641297579e-05,300.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1554260253906,0.0,0.0,0.0001151702090282,299.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.12939453125,0.0,0.0,0.0005463178968057,302.2698059082031,294.1499938964844,299.80712890625,296.9388427734375,300.37957763671875,299.82421875,302.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653022374957,2.5194834663011534e-08,0.0011652769753709,-0.0649374127388,0.0,0.0,0.0,-0.0173029135912656,60.0,-2.1814780235290527,0.0,-9.258425137659289e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,300.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.1682434082031,0.0,0.0,0.0001093684186344,300.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.169677734375,0.0,0.0,0.0001151702090282,300.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1935729980469,0.0,0.0,8.506432641297579e-05,300.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1554260253906,0.0,0.0,0.0001151702090282,299.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.12939453125,0.0,0.0,0.0005463178968057,302.2698059082031,294.1499938964844,299.80712890625,296.9388427734375,300.37957763671875,299.82421875,302.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653022374957,2.5194834663011534e-08,0.0011652769753709,-0.0649374127388,0.0,0.0,0.0,-0.0173029135912656,60.0,-2.1814780235290527,0.0,-9.258425137659289e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,300.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.1705017089844,0.0,0.0,0.0001094389881473,300.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.1719055175781,0.0,0.0,0.0001152445256593,300.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.19561767578125,0.0,0.0,8.511921623721719e-05,300.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,302.15777587890625,0.0,0.0,0.0001152445256593,299.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.13189697265625,0.0,0.0,0.0005466704024001,302.2719421386719,294.1499938964844,299.7945861816406,296.92559814453125,300.37353515625,299.8133544921875,302.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660536983981,2.5282773208346043e-08,0.0011660284362733,-0.0651664286851883,0.0,0.0,0.0,-0.0173465050756931,60.0,-2.1910650730133057,0.0,-9.27037717701751e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,300.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1727294921875,0.0,0.0,0.0001095284387702,300.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.17413330078125,0.0,0.0,0.0001153387202066,300.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1976623535156,0.0,0.0,8.518878894392401e-05,300.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.1600952148437,0.0,0.0,0.0001153387202066,299.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.1344299316406,0.0,0.0,0.000547117262613,302.2740783691406,294.1499938964844,299.7813415527344,296.9117431640625,300.36737060546875,299.8012390136719,302.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670073727145,2.539424137637525e-08,0.0011669819941744,-0.0654566958546638,0.0,0.0,0.0,-0.0174017678946256,60.0,-2.2020397186279297,0.0,-9.285538027370421e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,300.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1771240234375,0.0,0.0,0.0001097342756111,300.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.0,0.0,0.0001155554782599,300.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.20172119140625,0.0,0.0,8.534888183930889e-05,300.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1647033691406,0.0,0.0,0.0001155554782599,299.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1393737792969,0.0,0.0,0.0005481454427354,302.2782592773437,294.1499938964844,299.7529296875,296.8822937011719,300.354736328125,299.77496337890625,302.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691999388858,2.5650738422200448e-08,0.001169174327515,-0.0661245584487915,0.0,0.0,0.0,-0.0175289195030927,60.0,-2.226205825805664,0.0,-9.320471150431332e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
