time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712480,300.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.1771240234375,0.0,0.0,0.0001097342756111,300.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.17852783203125,0.0,0.0,0.0001155554782599,300.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.20172119140625,0.0,0.0,8.534888183930889e-05,300.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1647033691406,0.0,0.0,0.0001155554782599,299.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1393737792969,0.0,0.0,0.0005481454427354,302.2782592773437,294.1499938964844,299.7529296875,296.8822937011719,300.354736328125,299.77496337890625,302.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691999388858,2.5650738422200448e-08,0.001169174327515,-0.0661245584487915,0.0,0.0,0.0,-0.0175289195030927,60.0,-2.226205825805664,0.0,-9.320471150431332e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,300.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1815185546875,0.0,0.0,0.000109972374048,300.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.1828918457031,0.0,0.0,0.0001158062004833,300.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.20574951171875,0.0,0.0,8.553406951250508e-05,300.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.16925048828125,0.0,0.0,0.0001158062004833,299.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.1443176269531,0.0,0.0,0.0005493347416631,302.28240966796875,294.1499938964844,299.7220764160156,296.85064697265625,300.3417053222656,299.74609375,302.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717367451637,2.5947437976014963e-08,0.001171710784547,-0.0668970048427581,0.0,0.0,0.0,-0.0176760032773017,60.0,-2.2531304359436035,0.0,-9.36096142822862e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,300.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1815185546875,0.0,0.0,0.000109972374048,300.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.1828918457031,0.0,0.0,0.0001158062004833,300.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.20574951171875,0.0,0.0,8.553406951250508e-05,300.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.16925048828125,0.0,0.0,0.0001158062004833,299.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.1443176269531,0.0,0.0,0.0005493347416631,302.28240966796875,294.1499938964844,299.7220764160156,296.85064697265625,300.3417053222656,299.74609375,302.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717367451637,2.5947437976014963e-08,0.001171710784547,-0.0668970048427581,0.0,0.0,0.0,-0.0176760032773017,60.0,-2.2531304359436035,0.0,-9.36096142822862e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,300.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.184814453125,0.0,0.0,0.0001101712186937,300.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1861572265625,0.0,0.0,0.0001160156025434,300.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2087707519531,0.0,0.0,8.568872726755217e-05,300.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.17266845703125,0.0,0.0,0.0001160156025434,299.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.14801025390625,0.0,0.0,0.0005503280553966,302.2855224609375,294.1499938964844,299.6971435546875,296.8252868652344,300.33154296875,299.72265625,302.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738552711904,2.6195232649683934e-08,0.0011738290777429,-0.0675420314073562,0.0,0.0,0.0,-0.0177988409996032,60.0,-2.27521014213562,0.0,-9.394844369126076e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,300.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.18585205078125,0.0,0.0,0.0001102388778235,300.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.18719482421875,0.0,0.0,0.0001160868487204,300.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.2097473144531,0.0,0.0,8.574135426897556e-05,300.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.1737670898437,0.0,0.0,0.0001160868487204,299.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.149169921875,0.0,0.0,0.0005506660090759,302.2864685058594,294.1499938964844,299.68902587890625,296.8170471191406,300.3282470703125,299.7147827148437,302.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745762312784,2.6279543874352385e-08,0.0011745499214157,-0.067761480808258,0.0,0.0,0.0,-0.017840638756752,60.0,-2.2826619148254395,0.0,-9.4063871358685e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,300.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.19012451171875,0.0,0.0,0.000110525979835,300.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.19146728515625,0.0,0.0,0.0001163891793112,300.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.21368408203125,0.0,0.0,8.596465340815485e-05,300.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.17822265625,0.0,0.0,0.0001163891793112,299.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.15399169921875,0.0,0.0,0.0005521001876331,302.2904968261719,294.1499938964844,299.6539001464844,296.7817077636719,300.3143005371094,299.6812438964844,302.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776351602748,2.663731279994863e-08,0.0011776085011661,-0.0686925947666168,0.0,0.0,0.0,-0.0180179961025714,60.0,-2.314516544342041,0.0,-9.455446559059057e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,300.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.19012451171875,0.0,0.0,0.000110525979835,300.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.19146728515625,0.0,0.0,0.0001163891793112,300.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.21368408203125,0.0,0.0,8.596465340815485e-05,300.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.17822265625,0.0,0.0,0.0001163891793112,299.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.15399169921875,0.0,0.0,0.0005521001876331,302.2904968261719,294.1499938964844,299.6539001464844,296.7817077636719,300.3143005371094,299.6812438964844,302.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776351602748,2.663731279994863e-08,0.0011776085011661,-0.0686925947666168,0.0,0.0,0.0,-0.0180179961025714,60.0,-2.314516544342041,0.0,-9.455446559059057e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,300.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1922607421875,0.0,0.0,0.0001106747586163,300.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1935729980469,0.0,0.0,0.0001165458525065,300.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.21563720703125,0.0,0.0,8.608037023805082e-05,300.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1804504394531,0.0,0.0,0.0001165458525065,299.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1564025878906,0.0,0.0,0.00055284332484,302.29248046875,294.1499938964844,299.6356506347656,296.7634582519531,300.3071594238281,299.6637878417969,302.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792208533734,2.6822712939633675e-08,0.001179193961434,-0.0691750422120094,0.0,0.0,0.0,-0.0181099083274602,60.0,-2.331148386001587,0.0,-9.480919516136056e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,300.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.19439697265625,0.0,0.0,0.0001108268697862,300.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.1957092285156,0.0,0.0,0.0001167060327134,300.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.21759033203125,0.0,0.0,8.619867730885744e-05,300.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1826477050781,0.0,0.0,0.0001167060327134,299.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.1587829589844,0.0,0.0,0.0005536031676456,302.2944641113281,294.1499938964844,299.6169738769531,296.74481201171875,300.2998352050781,299.6456604003906,302.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808414710685,2.70122644252524e-08,0.0011808144627138,-0.0696682408452034,0.0,0.0,0.0,-0.0182038750499486,60.0,-2.348438262939453,0.0,-9.506997855623925e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,300.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1986083984375,0.0,0.0,0.0001111333695007,300.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.19989013671875,0.0,0.0,0.0001170287869172,300.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2214660644531,0.0,0.0,8.643706678412855e-05,300.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.18701171875,0.0,0.0,0.0001170287869172,299.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1635131835937,0.0,0.0,0.0005551342037506,302.2983703613281,294.1499938964844,299.57843017578125,296.7065734863281,300.28485107421875,299.6083679199219,302.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841068044304,2.7394207791076042e-08,0.0011840794468298,-0.0706618726253509,0.0,0.0,0.0,-0.0183932147920131,60.0,-2.3839781284332275,0.0,-9.559655467228369e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,300.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1986083984375,0.0,0.0,0.0001111333695007,300.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.19989013671875,0.0,0.0,0.0001170287869172,300.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2214660644531,0.0,0.0,8.643706678412855e-05,300.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.18701171875,0.0,0.0,0.0001170287869172,299.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1635131835937,0.0,0.0,0.0005551342037506,302.2983703613281,294.1499938964844,299.57843017578125,296.7065734863281,300.28485107421875,299.6083679199219,302.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841068044304,2.7394207791076042e-08,0.0011840794468298,-0.0706618726253509,0.0,0.0,0.0,-0.0183932147920131,60.0,-2.3839781284332275,0.0,-9.559655467228369e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,300.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2027587890625,0.0,0.0,0.0001114406113629,300.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2040405273437,0.0,0.0,0.0001173523342004,300.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.22528076171875,0.0,0.0,8.667603106005117e-05,300.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1913452148437,0.0,0.0,0.0001173523342004,299.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1681823730469,0.0,0.0,0.0005566689069382,302.3021850585937,294.1499938964844,299.5384521484375,296.6672058105469,300.2691955566406,299.569091796875,302.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873806361109,2.7777081967883532e-08,0.0011873528128489,-0.0716577321290969,0.0,0.0,0.0,-0.0185830201953649,60.0,-2.421347379684448,0.0,-9.61258663778608e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,300.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2027587890625,0.0,0.0,0.0001114406113629,300.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2040405273437,0.0,0.0,0.0001173523342004,300.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.22528076171875,0.0,0.0,8.667603106005117e-05,300.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.1913452148437,0.0,0.0,0.0001173523342004,299.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1681823730469,0.0,0.0,0.0005566689069382,302.3021850585937,294.1499938964844,299.5384521484375,296.6672058105469,300.2691955566406,299.569091796875,302.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873806361109,2.7777081967883532e-08,0.0011873528128489,-0.0716577321290969,0.0,0.0,0.0,-0.0185830201953649,60.0,-2.421347379684448,0.0,-9.61258663778608e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,300.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2068786621094,0.0,0.0,0.0001117427891585,300.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2081298828125,0.0,0.0,0.0001176705336547,300.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.22906494140625,0.0,0.0,8.691105904290453e-05,300.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1956481933594,0.0,0.0,0.0001176705336547,299.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1727905273437,0.0,0.0,0.000558178348001,302.30596923828125,294.1499938964844,299.49725341796875,296.6268615722656,300.2529602050781,299.528564453125,302.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906002182513,2.81536429724838e-08,0.0011905720457434,-0.0726369619369506,0.0,0.0,0.0,-0.0187696944922208,60.0,-2.45979118347168,0.0,-9.664786659868697e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,300.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2068786621094,0.0,0.0,0.0001117427891585,300.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2081298828125,0.0,0.0,0.0001176705336547,300.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.22906494140625,0.0,0.0,8.691105904290453e-05,300.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1956481933594,0.0,0.0,0.0001176705336547,299.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1727905273437,0.0,0.0,0.000558178348001,302.30596923828125,294.1499938964844,299.49725341796875,296.6268615722656,300.2529602050781,299.528564453125,302.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906002182513,2.81536429724838e-08,0.0011905720457434,-0.0726369619369506,0.0,0.0,0.0,-0.0187696944922208,60.0,-2.45979118347168,0.0,-9.664786659868697e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,300.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2109375,0.0,0.0,0.00011203779286,300.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2121887207031,0.0,0.0,0.000117981187941,300.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2328186035156,0.0,0.0,8.71405063662678e-05,300.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.19989013671875,0.0,0.0,0.000117981187941,299.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1773681640625,0.0,0.0,0.0005596519913524,302.3096923828125,294.1499938964844,299.4550476074219,296.5858154296875,300.2361755371094,299.4869079589844,302.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937434319406,2.8521267125825044e-08,0.0011937149101868,-0.0735927522182464,0.0,0.0,0.0,-0.0189519375562667,60.0,-2.499150276184082,0.0,-9.715884630168149e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,300.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2109375,0.0,0.0,0.00011203779286,300.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2121887207031,0.0,0.0,0.000117981187941,300.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2328186035156,0.0,0.0,8.71405063662678e-05,300.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.19989013671875,0.0,0.0,0.000117981187941,299.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1773681640625,0.0,0.0,0.0005596519913524,302.3096923828125,294.1499938964844,299.4550476074219,296.5858154296875,300.2361755371094,299.4869079589844,302.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937434319406,2.8521267125825044e-08,0.0011937149101868,-0.0735927522182464,0.0,0.0,0.0,-0.0189519375562667,60.0,-2.499150276184082,0.0,-9.715884630168149e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,300.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2129821777344,0.0,0.0,0.0001121815294027,300.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2142028808594,0.0,0.0,0.0001181325496872,300.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.23468017578125,0.0,0.0,8.725230145500973e-05,300.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,302.20196533203125,0.0,0.0,0.0001181325496872,299.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.1796264648437,0.0,0.0,0.0005603699828498,302.3115234375,294.1499938964844,299.43359375,296.5650939941406,300.2274780273437,299.465576171875,302.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952745262533,2.87003878440828e-08,0.0011952458880841,-0.0740583837032318,0.0,0.0,0.0,-0.0190407335758209,60.0,-2.5192229747772217,0.0,-9.740830364535213e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,300.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2149658203125,0.0,0.0,0.00011232514953,300.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2161865234375,0.0,0.0,0.0001182837877422,300.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2365417480469,0.0,0.0,8.736400195630267e-05,300.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2040710449219,0.0,0.0,0.0001182837877422,299.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.1819152832031,0.0,0.0,0.0005610873922705,302.3133544921875,294.1499938964844,299.4119873046875,296.54425048828125,300.2187194824219,299.44415283203125,302.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968051549047,2.887936112472289e-08,0.0011967761674895,-0.0745235830545425,0.0,0.0,0.0,-0.0191294588148593,60.0,-2.5393874645233154,0.0,-9.765787467586053e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,300.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2189636230469,0.0,0.0,0.0001126083807321,300.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2201538085937,0.0,0.0,0.0001185820437967,300.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2402038574219,0.0,0.0,8.75842961249873e-05,300.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2082214355469,0.0,0.0,0.0001185820437967,299.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1863708496094,0.0,0.0,0.0005625021876767,302.3169250488281,294.1499938964844,299.36834716796875,296.5023193359375,300.2005920410156,299.40069580078125,302.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998228728771,2.923231789964121e-08,0.0011997936526313,-0.0754408687353134,0.0,0.0,0.0,-0.0193044301122427,60.0,-2.5802195072174072,0.0,-9.815098422905066e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,300.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2189636230469,0.0,0.0,0.0001126083807321,300.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2201538085937,0.0,0.0,0.0001185820437967,300.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2402038574219,0.0,0.0,8.75842961249873e-05,300.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2082214355469,0.0,0.0,0.0001185820437967,299.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.1863708496094,0.0,0.0,0.0005625021876767,302.3169250488281,294.1499938964844,299.36834716796875,296.5023193359375,300.2005920410156,299.40069580078125,302.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998228728771,2.923231789964121e-08,0.0011997936526313,-0.0754408687353134,0.0,0.0,0.0,-0.0193044301122427,60.0,-2.5802195072174072,0.0,-9.815098422905066e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,300.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.222900390625,0.0,0.0,0.0001128963340306,300.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2240905761719,0.0,0.0,0.0001188852766063,300.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2438049316406,0.0,0.0,8.780825737630948e-05,300.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2123107910156,0.0,0.0,0.0001188852766063,299.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1907958984375,0.0,0.0,0.0005639405571855,302.3204650878906,294.1499938964844,299.32427978515625,296.4602966308594,300.1818542480469,299.356689453125,302.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028911150991,2.9591159744768447e-08,0.0012028615456074,-0.0763732641935348,0.0,0.0,0.0,-0.01948232203722,60.0,-2.621680974960327,0.0,-9.865359373861793e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,300.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.222900390625,0.0,0.0,0.0001128963340306,300.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2240905761719,0.0,0.0,0.0001188852766063,300.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2438049316406,0.0,0.0,8.780825737630948e-05,300.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2123107910156,0.0,0.0,0.0001188852766063,299.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.1907958984375,0.0,0.0,0.0005639405571855,302.3204650878906,294.1499938964844,299.32427978515625,296.4602966308594,300.1818542480469,299.356689453125,302.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028911150991,2.9591159744768447e-08,0.0012028615456074,-0.0763732641935348,0.0,0.0,0.0,-0.01948232203722,60.0,-2.621680974960327,0.0,-9.865359373861793e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,300.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2261962890625,0.0,0.0,0.0001131468452513,300.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.22735595703125,0.0,0.0,0.0001191490737255,300.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.2468566894531,0.0,0.0,8.80031002452597e-05,300.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2157287597656,0.0,0.0,0.0001191490737255,299.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1944580078125,0.0,0.0,0.0005651919054798,302.3233947753906,294.1499938964844,299.2870788574219,296.425048828125,300.1658630371094,299.319580078125,302.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055598199367,2.9903347353865684e-08,0.001205529901199,-0.0771842747926712,0.0,0.0,0.0,-0.0196370799094438,60.0,-2.656818389892578,0.0,-9.90918991305989e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,300.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.226806640625,0.0,0.0,0.0001131987010012,300.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2279663085937,0.0,0.0,0.0001192036797874,300.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2474060058594,0.0,0.0,8.804343087831512e-05,300.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.21636962890625,0.0,0.0,0.0001192036797874,299.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.1951599121094,0.0,0.0,0.0005654509295709,302.3239440917969,294.1499938964844,299.27996826171875,296.4183349609375,300.1627197265625,299.3124389648437,302.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061124434694,2.9967967662969386e-08,0.0012060824083164,-0.0773521289229393,0.0,0.0,0.0,-0.0196691155433654,60.0,-2.663660764694214,0.0,-9.91827491247932e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,300.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.23065185546875,0.0,0.0,0.0001135208585765,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2318115234375,0.0,0.0,0.0001195429285871,300.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2509765625,0.0,0.0,8.829400030663237e-05,300.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.22039794921875,0.0,0.0,0.0001195429285871,299.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1994934082031,0.0,0.0,0.0005670601967722,302.3273620605469,294.1499938964844,299.23565673828125,296.3766784667969,300.1429443359375,299.2679748535156,302.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095448328182,3.0369438519528564e-08,0.0012095144484192,-0.0783948227763176,0.0,0.0,0.0,-0.0198681373149156,60.0,-2.7063963413238525,0.0,-9.974808534707337e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,300.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.23065185546875,0.0,0.0,0.0001135208585765,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2318115234375,0.0,0.0,0.0001195429285871,300.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2509765625,0.0,0.0,8.829400030663237e-05,300.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.22039794921875,0.0,0.0,0.0001195429285871,299.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.1994934082031,0.0,0.0,0.0005670601967722,302.3273620605469,294.1499938964844,299.23565673828125,296.3766784667969,300.1429443359375,299.2679748535156,302.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095448328182,3.0369438519528564e-08,0.0012095144484192,-0.0783948227763176,0.0,0.0,0.0,-0.0198681373149156,60.0,-2.7063963413238525,0.0,-9.974808534707337e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,300.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2325744628906,0.0,0.0,0.000113689682621,300.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.23370361328125,0.0,0.0,0.0001197207093355,300.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.25274658203125,0.0,0.0,8.842530951369554e-05,300.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2223815917969,0.0,0.0,0.0001197207093355,299.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.20166015625,0.0,0.0,0.0005679035093635,302.3290710449219,294.1499938964844,299.21356201171875,296.35601806640625,300.13287353515625,299.24566650390625,302.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113441480323,3.0579826670873445e-08,0.0012113135308027,-0.078941136598587,0.0,0.0,0.0,-0.0199724361300468,60.0,-2.728002548217773,0.0,-1.0004498562921073e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,300.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2344665527344,0.0,0.0,0.0001138563457061,300.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.235595703125,0.0,0.0,0.0001198962127091,300.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2544860839844,0.0,0.0,8.855493797454983e-05,300.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2243347167969,0.0,0.0,0.0001198962127091,299.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2037658691406,0.0,0.0,0.0005687360535375,302.3307189941406,294.1499938964844,299.1915588378906,296.3354797363281,300.1224365234375,299.2235107421875,302.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131195981055,3.078752541796348e-08,0.0012130888644605,-0.0794804021716117,0.0,0.0,0.0,-0.0200753975659608,60.0,-2.7496278285980225,0.0,-1.0033852504420793e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,300.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2382507324219,0.0,0.0,0.0001141906759585,300.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2393493652344,0.0,0.0,0.0001202482817461,300.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579650878906,0.0,0.0,8.881496614776552e-05,300.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.228271484375,0.0,0.0,0.0001202482817461,299.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2080078125,0.0,0.0,0.0005704060895368,302.33404541015625,294.1499938964844,299.1478271484375,296.2950134277344,300.10162353515625,299.17919921875,302.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166829546913,3.120416636193113e-08,0.0012166517553851,-0.0805619657039642,0.0,0.0,0.0,-0.0202819462865591,60.0,-2.792910575866699,0.0,-1.0092865920796613e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,300.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2382507324219,0.0,0.0,0.0001141906759585,300.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2393493652344,0.0,0.0,0.0001202482817461,300.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2579650878906,0.0,0.0,8.881496614776552e-05,300.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.228271484375,0.0,0.0,0.0001202482817461,299.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2080078125,0.0,0.0,0.0005704060895368,302.33404541015625,294.1499938964844,299.1478271484375,296.2950134277344,300.10162353515625,299.17919921875,302.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166829546913,3.120416636193113e-08,0.0012166517553851,-0.0805619657039642,0.0,0.0,0.0,-0.0202819462865591,60.0,-2.792910575866699,0.0,-1.0092865920796613e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,300.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2419738769531,0.0,0.0,0.0001145118512795,300.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2430725097656,0.0,0.0,0.0001205864973599,300.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2613830566406,0.0,0.0,8.906477160053328e-05,300.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2321472167969,0.0,0.0,0.0001205864973599,299.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2121887207031,0.0,0.0,0.0005720104090869,302.3372802734375,294.1499938964844,299.10467529296875,296.2554016113281,300.0801086425781,299.1354675292969,302.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201040517538,3.160442219041215e-08,0.0012200723867863,-0.0816007256507873,0.0,0.0,0.0,-0.0204803608357906,60.0,-2.835721254348755,0.0,-1.0149720708341192e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,300.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2419738769531,0.0,0.0,0.0001145118512795,300.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2430725097656,0.0,0.0,0.0001205864973599,300.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2613830566406,0.0,0.0,8.906477160053328e-05,300.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2321472167969,0.0,0.0,0.0001205864973599,299.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2121887207031,0.0,0.0,0.0005720104090869,302.3372802734375,294.1499938964844,299.10467529296875,296.2554016113281,300.0801086425781,299.1354675292969,302.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201040517538,3.160442219041215e-08,0.0012200723867863,-0.0816007256507873,0.0,0.0,0.0,-0.0204803608357906,60.0,-2.835721254348755,0.0,-1.0149720708341192e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,300.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.24566650390625,0.0,0.0,0.0001148254741565,300.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.24676513671875,0.0,0.0,0.000120916753076,300.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.0,0.0,8.930870535550639e-05,300.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2359924316406,0.0,0.0,0.000120916753076,299.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2163391113281,0.0,0.0,0.0005735770100727,302.3404846191406,294.1499938964844,299.0623474121094,296.2168884277344,300.05828857421875,299.0922546386719,302.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234465684741,3.199526332764435e-08,0.0012234145542606,-0.0826148092746734,0.0,0.0,0.0,-0.020674118772149,60.0,-2.8781185150146484,0.0,-1.0205391731687997e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,300.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.24566650390625,0.0,0.0,0.0001148254741565,300.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.24676513671875,0.0,0.0,0.000120916753076,300.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2648010253906,0.0,0.0,8.930870535550639e-05,300.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2359924316406,0.0,0.0,0.000120916753076,299.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.2163391113281,0.0,0.0,0.0005735770100727,302.3404846191406,294.1499938964844,299.0623474121094,296.2168884277344,300.05828857421875,299.0922546386719,302.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234465684741,3.199526332764435e-08,0.0012234145542606,-0.0826148092746734,0.0,0.0,0.0,-0.020674118772149,60.0,-2.8781185150146484,0.0,-1.0205391731687997e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,300.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.24932861328125,0.0,0.0,0.0001151258038589,300.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2503967285156,0.0,0.0,0.0001212330171256,300.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2681579589844,0.0,0.0,8.954229269875214e-05,300.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.23980712890625,0.0,0.0,0.0001212330171256,299.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2204284667969,0.0,0.0,0.0005750771961174,302.3436584472656,294.1499938964844,299.0209655761719,296.1796875,300.0360107421875,299.0498962402344,302.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266462435945,3.2369541713705985e-08,0.0012266138801351,-0.0835856795310974,0.0,0.0,0.0,-0.0208596587181091,60.0,-2.919686079025269,0.0,-1.0258846572241965e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,300.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.24932861328125,0.0,0.0,0.0001151258038589,300.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2503967285156,0.0,0.0,0.0001212330171256,300.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2681579589844,0.0,0.0,8.954229269875214e-05,300.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.23980712890625,0.0,0.0,0.0001212330171256,299.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2204284667969,0.0,0.0,0.0005750771961174,302.3436584472656,294.1499938964844,299.0209655761719,296.1796875,300.0360107421875,299.0498962402344,302.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266462435945,3.2369541713705985e-08,0.0012266138801351,-0.0835856795310974,0.0,0.0,0.0,-0.0208596587181091,60.0,-2.919686079025269,0.0,-1.0258846572241965e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,300.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2511291503906,0.0,0.0,0.0001152669065049,300.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.252197265625,0.0,0.0,0.000121381599456,300.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2698059082031,0.0,0.0,8.965203596744686e-05,300.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2416687011719,0.0,0.0,0.000121381599456,299.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2224426269531,0.0,0.0,0.0005757820908911,302.3451843261719,294.1499938964844,299.000732421875,296.16162109375,300.0246276855469,299.0293273925781,302.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228149048984,3.2545386829951894e-08,0.0012281165691092,-0.0840417370200157,0.0,0.0,0.0,-0.0209468267858028,60.0,-2.9398186206817627,0.0,-1.0284009022143437e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,300.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2529296875,0.0,0.0,0.0001154085912276,300.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.25396728515625,0.0,0.0,0.0001215308075188,300.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.271484375,0.0,0.0,8.976223762147129e-05,300.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2435607910156,0.0,0.0,0.0001215308075188,299.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2244567871094,0.0,0.0,0.0005764898378401,302.34674072265625,294.1499938964844,298.9808044433594,296.1439819335937,300.01324462890625,299.0087890625,302.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296588392928,3.2721960252501965e-08,0.0012296261265873,-0.084499642252922,0.0,0.0,0.0,-0.0210343617945909,60.0,-2.9599764347076416,0.0,-1.0309306475164705e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
