time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17714820,300.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2565002441406,0.0,0.0,0.0001156766884378,300.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.0,0.0,0.0001218131219502,300.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2747497558594,0.0,0.0,8.997075929073617e-05,300.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.24725341796875,0.0,0.0,0.0001218131219502,299.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2284545898437,0.0,0.0,0.0005778290214948,302.34979248046875,294.1499938964844,298.9420471191406,296.1099548339844,299.9901428222656,298.9687805175781,302.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325157877057,3.305607165771107e-08,0.0012324827257543,-0.0853659287095069,0.0,0.0,0.0,-0.021199993789196,60.0,-2.9991438388824463,0.0,-1.0357258872772945e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,300.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2565002441406,0.0,0.0,0.0001156766884378,300.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2575378417969,0.0,0.0,0.0001218131219502,300.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2747497558594,0.0,0.0,8.997075929073617e-05,300.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.24725341796875,0.0,0.0,0.0001218131219502,299.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2284545898437,0.0,0.0,0.0005778290214948,302.34979248046875,294.1499938964844,298.9420471191406,296.1099548339844,299.9901428222656,298.9687805175781,302.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325157877057,3.305607165771107e-08,0.0012324827257543,-0.0853659287095069,0.0,0.0,0.0,-0.021199993789196,60.0,-2.9991438388824463,0.0,-1.0357258872772945e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,300.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.260009765625,0.0,0.0,0.0001159234743681,300.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.26104736328125,0.0,0.0,0.0001220730046043,300.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.27801513671875,0.0,0.0,9.016270632855594e-05,300.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2509155273437,0.0,0.0,0.0001220730046043,299.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.232421875,0.0,0.0,0.0005790617433376,302.3527526855469,294.1499938964844,298.9048767089844,296.077880859375,299.9666442871094,298.9303894042969,302.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351447949185,3.336363008088483e-08,0.0012351115001365,-0.0861632004380226,0.0,0.0,0.0,-0.021352456882596,60.0,-3.0365047454833984,0.0,-1.0401498684586841e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,300.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.260009765625,0.0,0.0,0.0001159234743681,300.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.26104736328125,0.0,0.0,0.0001220730046043,300.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.27801513671875,0.0,0.0,9.016270632855594e-05,300.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2509155273437,0.0,0.0,0.0001220730046043,299.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.232421875,0.0,0.0,0.0005790617433376,302.3527526855469,294.1499938964844,298.9048767089844,296.077880859375,299.9666442871094,298.9303894042969,302.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351447949185,3.336363008088483e-08,0.0012351115001365,-0.0861632004380226,0.0,0.0,0.0,-0.021352456882596,60.0,-3.0365047454833984,0.0,-1.0401498684586841e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,300.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2632141113281,0.0,0.0,0.000116134120617,300.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.26422119140625,0.0,0.0,0.0001222948194481,300.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.28094482421875,0.0,0.0,9.032653906615452e-05,300.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2542419433594,0.0,0.0,0.0001222948194481,299.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2359924316406,0.0,0.0,0.0005801139632239,302.3554382324219,294.1499938964844,298.87225341796875,296.0502014160156,299.94482421875,298.896484375,302.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237389165908,3.36261400946114e-08,0.00123735552188,-0.0868435800075531,0.0,0.0,0.0,-0.0214825924485921,60.0,-3.069404125213623,0.0,-1.0439333664180594e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,300.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.26348876953125,0.0,0.0,0.000116151975817,300.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2644958496094,0.0,0.0,0.0001223136205226,300.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2812194824219,0.0,0.0,9.034042159328236e-05,300.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2545166015625,0.0,0.0,0.0001223136205226,299.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2362976074219,0.0,0.0,0.0005802031373605,302.3556823730469,294.1499938964844,298.8695068359375,296.0478820800781,299.9429016113281,298.8935546875,302.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375793885439,3.3648390740381735e-08,0.0012375457445159,-0.0869012400507927,0.0,0.0,0.0,-0.0214936211705207,60.0,-3.072223424911499,0.0,-1.0442543896260761e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,300.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2669372558594,0.0,0.0,0.000116357114166,300.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2679138183594,0.0,0.0,0.0001225296437041,300.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.28436279296875,0.0,0.0,9.04999760678038e-05,300.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.25811767578125,0.0,0.0,0.0001225296437041,299.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.2401733398437,0.0,0.0,0.0005812278832308,302.35858154296875,294.1499938964844,298.83612060546875,296.02020263671875,299.91900634765625,298.85845947265625,302.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397653190419,3.390404756942189e-08,0.0012397314421832,-0.0875637382268905,0.0,0.0,0.0,-0.0216203592717647,60.0,-3.106099367141724,0.0,-1.0479462275725385e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,300.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2669372558594,0.0,0.0,0.000116357114166,300.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2679138183594,0.0,0.0,0.0001225296437041,300.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.28436279296875,0.0,0.0,9.04999760678038e-05,300.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.25811767578125,0.0,0.0,0.0001225296437041,299.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.2401733398437,0.0,0.0,0.0005812278832308,302.35858154296875,294.1499938964844,298.83612060546875,296.02020263671875,299.91900634765625,298.85845947265625,302.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397653190419,3.390404756942189e-08,0.0012397314421832,-0.0875637382268905,0.0,0.0,0.0,-0.0216203592717647,60.0,-3.106099367141724,0.0,-1.0479462275725385e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,300.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.2686462402344,0.0,0.0,0.0001164515924756,300.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2696228027344,0.0,0.0,0.0001226291351485,300.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.28594970703125,0.0,0.0,9.057345596374944e-05,300.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2598876953125,0.0,0.0,0.0001226291351485,299.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2420654296875,0.0,0.0,0.0005816998309455,302.3599853515625,294.1499938964844,298.8202514648437,296.0072937011719,299.9069519042969,298.8417663574219,302.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407719623297,3.402178450073734e-08,0.0012407378526404,-0.087868794798851,0.0,0.0,0.0,-0.021678727120161,60.0,-3.1220691204071045,0.0,-1.049648616913146e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,300.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.27032470703125,0.0,0.0,0.0001165393186965,300.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.27130126953125,0.0,0.0,0.0001227215107064,300.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2875061035156,0.0,0.0,9.064168989425524e-05,300.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2616271972656,0.0,0.0,0.0001227215107064,299.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.24395751953125,0.0,0.0,0.0005821380182169,302.36138916015625,294.1499938964844,298.8049621582031,295.9950256347656,299.89483642578125,298.8257141113281,302.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417066609486,3.4131115711488746e-08,0.0012416725512593,-0.0881520509719848,0.0,0.0,0.0,-0.0217329263687133,60.0,-3.137387275695801,0.0,-1.0512307113685893e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,300.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.273681640625,0.0,0.0,0.0001166954170912,300.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2746276855469,0.0,0.0,0.0001228858891408,300.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.29058837890625,0.0,0.0,9.076310379896312e-05,300.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2651062011719,0.0,0.0,0.0001228858891408,299.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2477111816406,0.0,0.0,0.0005829177680425,302.3641662597656,294.1499938964844,298.77618408203125,295.9725952148437,299.8705444335937,298.7953796386719,302.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433700030669,3.4325655207112504e-08,0.001243335660547,-0.0886560082435607,0.0,0.0,0.0,-0.0218293648213148,60.0,-3.166027545928955,0.0,-1.0540486528043402e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,300.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.273681640625,0.0,0.0,0.0001166954170912,300.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2746276855469,0.0,0.0,0.0001228858891408,300.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.29058837890625,0.0,0.0,9.076310379896312e-05,300.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2651062011719,0.0,0.0,0.0001228858891408,299.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2477111816406,0.0,0.0,0.0005829177680425,302.3641662597656,294.1499938964844,298.77618408203125,295.9725952148437,299.8705444335937,298.7953796386719,302.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433700030669,3.4325655207112504e-08,0.001243335660547,-0.0886560082435607,0.0,0.0,0.0,-0.0218293648213148,60.0,-3.166027545928955,0.0,-1.0540486528043402e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,300.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2769775390625,0.0,0.0,0.0001168292146758,300.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.27789306640625,0.0,0.0,0.000123026795336,300.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936096191406,0.0,0.0,9.08671718207188e-05,300.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2685241699219,0.0,0.0,0.000123026795336,299.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2514038085937,0.0,0.0,0.0005835861084051,302.3668518066406,294.1499938964844,298.75,295.9530639648437,299.84619140625,298.7676086425781,302.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447957415133,3.4492401823627006e-08,0.0012447611661627,-0.089087925851345,0.0,0.0,0.0,-0.0219120271503925,60.0,-3.191936016082764,0.0,-1.0564671271140469e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,300.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2769775390625,0.0,0.0,0.0001168292146758,300.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.27789306640625,0.0,0.0,0.000123026795336,300.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.2936096191406,0.0,0.0,9.08671718207188e-05,300.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2685241699219,0.0,0.0,0.000123026795336,299.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2514038085937,0.0,0.0,0.0005835861084051,302.3668518066406,294.1499938964844,298.75,295.9530639648437,299.84619140625,298.7676086425781,302.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447957415133,3.4492401823627006e-08,0.0012447611661627,-0.089087925851345,0.0,0.0,0.0,-0.0219120271503925,60.0,-3.191936016082764,0.0,-1.0564671271140469e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,300.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2802124023437,0.0,0.0,0.0001169556053355,300.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2811279296875,0.0,0.0,0.0001231598871527,300.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2966003417969,0.0,0.0,9.09654700080864e-05,300.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2719116210937,0.0,0.0,0.0001231598871527,299.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2550354003906,0.0,0.0,0.000584217486903,302.3695068359375,294.1499938964844,298.7276306152344,295.9375915527344,299.8218078613281,298.7431030273437,302.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461419682949,3.4649911384576626e-08,0.001246107276529,-0.0894958674907684,0.0,0.0,0.0,-0.0219901073724031,60.0,-3.214632034301758,0.0,-1.058754151017638e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,300.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2802124023437,0.0,0.0,0.0001169556053355,300.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2811279296875,0.0,0.0,0.0001231598871527,300.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2966003417969,0.0,0.0,9.09654700080864e-05,300.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2719116210937,0.0,0.0,0.0001231598871527,299.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2550354003906,0.0,0.0,0.000584217486903,302.3695068359375,294.1499938964844,298.7276306152344,295.9375915527344,299.8218078613281,298.7431030273437,302.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461419682949,3.4649911384576626e-08,0.001246107276529,-0.0894958674907684,0.0,0.0,0.0,-0.0219901073724031,60.0,-3.214632034301758,0.0,-1.058754151017638e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,300.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.28338623046875,0.0,0.0,0.0001171018520835,300.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2843017578125,0.0,0.0,0.0001233138900715,300.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.0,0.0,9.107921505346894e-05,300.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2752380371094,0.0,0.0,0.0001233138900715,299.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586364746094,0.0,0.0,0.0005849479930475,302.3720703125,294.1499938964844,298.7098693847656,295.9269714355469,299.79754638671875,298.72247314453125,302.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476999545469,3.4832172701726456e-08,0.0012476651463657,-0.0899678543210029,0.0,0.0,0.0,-0.0220804587006568,60.0,-3.23427677154541,0.0,-1.0614035517164669e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,300.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.28338623046875,0.0,0.0,0.0001171018520835,300.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,302.2843017578125,0.0,0.0,0.0001233138900715,300.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2995300292969,0.0,0.0,9.107921505346894e-05,300.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2752380371094,0.0,0.0,0.0001233138900715,299.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2586364746094,0.0,0.0,0.0005849479930475,302.3720703125,294.1499938964844,298.7098693847656,295.9269714355469,299.79754638671875,298.72247314453125,302.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476999545469,3.4832172701726456e-08,0.0012476651463657,-0.0899678543210029,0.0,0.0,0.0,-0.0220804587006568,60.0,-3.23427677154541,0.0,-1.0614035517164669e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,300.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.28497314453125,0.0,0.0,0.0001171834010165,300.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.285888671875,0.0,0.0,0.0001233997609233,300.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3009948730469,0.0,0.0,9.11426468519494e-05,300.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.27685546875,0.0,0.0,0.0001233997609233,299.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.2604064941406,0.0,0.0,0.0005853553302586,302.37335205078125,294.1499938964844,298.70263671875,295.9233703613281,299.7854919433594,298.7141418457031,302.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248569227755,3.4933801629222216e-08,0.0012485341867431,-0.0902310162782669,0.0,0.0,0.0,-0.0221308413892984,60.0,-3.242591142654419,0.0,-1.0628823332581305e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,300.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.2865295410156,0.0,0.0,0.0001172678166767,300.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2874450683594,0.0,0.0,0.0001234886585734,300.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.30242919921875,0.0,0.0,9.120830509345978e-05,300.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.27850341796875,0.0,0.0,0.0001234886585734,299.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.2621459960937,0.0,0.0,0.0005857770447619,302.3746032714844,294.1499938964844,298.6964111328125,295.9208984375,299.7734680175781,298.7066345214844,302.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494686525315,3.5039008139392536e-08,0.0012494336115196,-0.090503416955471,0.0,0.0,0.0,-0.0221829954534769,60.0,-3.2502923011779785,0.0,-1.0644142633964293e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,300.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2896423339844,0.0,0.0,0.0001174480566987,300.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.29052734375,0.0,0.0,0.0001236784592038,300.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3052673339844,0.0,0.0,9.134849096881226e-05,300.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2817077636719,0.0,0.0,0.0001236784592038,299.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.265625,0.0,0.0,0.0005866773426532,302.3770751953125,294.1499938964844,298.6869506835937,295.9190673828125,299.74969482421875,298.69451904296875,302.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513888068497,3.5263632014448376e-08,0.0012513535330072,-0.0910849571228027,0.0,0.0,0.0,-0.0222943481057882,60.0,-3.263530969619751,0.0,-1.0676886574856328e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,300.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.2896423339844,0.0,0.0,0.0001174480566987,300.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.29052734375,0.0,0.0,0.0001236784592038,300.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3052673339844,0.0,0.0,9.134849096881226e-05,300.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.2817077636719,0.0,0.0,0.0001236784592038,299.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.265625,0.0,0.0,0.0005866773426532,302.3770751953125,294.1499938964844,298.6869506835937,295.9190673828125,299.74969482421875,298.69451904296875,302.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513888068497,3.5263632014448376e-08,0.0012513535330072,-0.0910849571228027,0.0,0.0,0.0,-0.0222943481057882,60.0,-3.263530969619751,0.0,-1.0676886574856328e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,300.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2926940917969,0.0,0.0,0.0001176416626549,300.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2935485839844,0.0,0.0,0.0001238823315361,300.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3080749511719,0.0,0.0,9.149906691163778e-05,300.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2848815917969,0.0,0.0,0.0001238823315361,299.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.26904296875,0.0,0.0,0.0005876444629393,302.3794860839844,294.1499938964844,298.6810913085937,295.9211730957031,299.72625732421875,298.686279296875,302.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534515699371,3.550491456394411e-08,0.001253416063264,-0.091709516942501,0.0,0.0,0.0,-0.022413957864046,60.0,-3.2738559246063232,0.0,-1.0712115283695313e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,300.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.2926940917969,0.0,0.0,0.0001176416626549,300.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.2935485839844,0.0,0.0,0.0001238823315361,300.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3080749511719,0.0,0.0,9.149906691163778e-05,300.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.2848815917969,0.0,0.0,0.0001238823315361,299.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.26904296875,0.0,0.0,0.0005876444629393,302.3794860839844,294.1499938964844,298.6810913085937,295.9211730957031,299.72625732421875,298.686279296875,302.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534515699371,3.550491456394411e-08,0.001253416063264,-0.091709516942501,0.0,0.0,0.0,-0.022413957864046,60.0,-3.2738559246063232,0.0,-1.0712115283695313e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,300.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2956848144531,0.0,0.0,0.0001178460515802,300.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.2965393066406,0.0,0.0,0.0001240975689142,300.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.31085205078125,0.0,0.0,9.165803930955008e-05,300.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2879943847656,0.0,0.0,0.0001240975689142,299.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2723999023437,0.0,0.0,0.0005886654253117,302.3818359375,294.1499938964844,298.6785583496094,295.9269104003906,299.7032470703125,298.6815490722656,302.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556292349472,3.5759644134714115e-08,0.0012555934954434,-0.0923687666654586,0.0,0.0,0.0,-0.022540234029293,60.0,-3.2815091609954834,0.0,-1.0749369749873949e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,300.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.2956848144531,0.0,0.0,0.0001178460515802,300.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.2965393066406,0.0,0.0,0.0001240975689142,300.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.31085205078125,0.0,0.0,9.165803930955008e-05,300.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2879943847656,0.0,0.0,0.0001240975689142,299.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2723999023437,0.0,0.0,0.0005886654253117,302.3818359375,294.1499938964844,298.6785583496094,295.9269104003906,299.7032470703125,298.6815490722656,302.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556292349472,3.5759644134714115e-08,0.0012555934954434,-0.0923687666654586,0.0,0.0,0.0,-0.022540234029293,60.0,-3.2815091609954834,0.0,-1.0749369749873949e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,300.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.29864501953125,0.0,0.0,0.00011805928807,300.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2994689941406,0.0,0.0,0.0001243221195181,300.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3135681152344,0.0,0.0,9.182388748740776e-05,300.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.29107666015625,0.0,0.0,0.0001243221195181,299.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2757263183594,0.0,0.0,0.0005897305672988,302.3841247558594,294.1499938964844,298.67901611328125,295.9360046386719,299.6807556152344,298.6802062988281,302.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579013127833,3.6025390670602064e-08,0.0012578652240335,-0.0930564180016517,0.0,0.0,0.0,-0.0226719751954078,60.0,-3.286557197570801,0.0,-1.0788305360165397e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,300.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.29864501953125,0.0,0.0,0.00011805928807,300.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.2994689941406,0.0,0.0,0.0001243221195181,300.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3135681152344,0.0,0.0,9.182388748740776e-05,300.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,302.29107666015625,0.0,0.0,0.0001243221195181,299.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2757263183594,0.0,0.0,0.0005897305672988,302.3841247558594,294.1499938964844,298.67901611328125,295.9360046386719,299.6807556152344,298.6802062988281,302.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579013127833,3.6025390670602064e-08,0.0012578652240335,-0.0930564180016517,0.0,0.0,0.0,-0.0226719751954078,60.0,-3.286557197570801,0.0,-1.0788305360165397e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,300.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3000793457031,0.0,0.0,0.0001181678162538,300.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3009338378906,0.0,0.0,0.0001244363957084,300.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3149108886719,0.0,0.0,9.190830314764752e-05,300.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2926025390625,0.0,0.0,0.0001244363957084,299.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.27734375,0.0,0.0,0.0005902727134525,302.38525390625,294.1499938964844,298.68023681640625,295.94171142578125,299.669677734375,298.6805725097656,302.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259057666175,3.6160649585781364e-08,0.0012590215774253,-0.093406356871128,0.0,0.0,0.0,-0.0227390248328447,60.0,-3.2882540225982666,0.0,-1.0808148687146969e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,300.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3015441894531,0.0,0.0,0.0001182775595225,300.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3023681640625,0.0,0.0,0.0001245519670192,300.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.31622314453125,0.0,0.0,9.199365740641952e-05,300.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.2940979003906,0.0,0.0,0.0001245519670192,299.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.2789611816406,0.0,0.0,0.000590820913203,302.3863525390625,294.1499938964844,298.6820983886719,295.9481506347656,299.6587829589844,298.6816101074219,302.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602269416674,3.62974255097015e-08,0.0012601907365024,-0.0937601923942565,0.0,0.0,0.0,-0.022806828841567,60.0,-3.289413452148437,0.0,-1.0828233598658701e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,300.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3044128417969,0.0,0.0,0.0001184989305329,300.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3052062988281,0.0,0.0,0.0001247850887011,300.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3188781738281,0.0,0.0,9.216583566740157e-05,300.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2970886230469,0.0,0.0,0.0001247850887011,299.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2821960449219,0.0,0.0,0.0005919266841374,302.3885498046875,294.1499938964844,298.6875,295.9630126953125,299.6373291015625,298.6853332519531,302.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625853996723,3.657331504314244e-08,0.0012625488452613,-0.0944738164544105,0.0,0.0,0.0,-0.0229435954242944,60.0,-3.29041051864624,0.0,-1.0868803457242393e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,300.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3044128417969,0.0,0.0,0.0001184989305329,300.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3052062988281,0.0,0.0,0.0001247850887011,300.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3188781738281,0.0,0.0,9.216583566740157e-05,300.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2970886230469,0.0,0.0,0.0001247850887011,299.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,302.2821960449219,0.0,0.0,0.0005919266841374,302.3885498046875,294.1499938964844,298.6875,295.9630126953125,299.6373291015625,298.6853332519531,302.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625853996723,3.657331504314244e-08,0.0012625488452613,-0.0944738164544105,0.0,0.0,0.0,-0.0229435954242944,60.0,-3.29041051864624,0.0,-1.0868803457242393e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,300.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3072204589844,0.0,0.0,0.0001187211892101,300.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3080139160156,0.0,0.0,0.0001250191271537,300.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.32147216796875,0.0,0.0,9.233870514435694e-05,300.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3000183105469,0.0,0.0,0.0001250191271537,299.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.28533935546875,0.0,0.0,0.0005930369370616,302.39068603515625,294.1499938964844,298.69488525390625,295.9803466796875,299.6164855957031,298.6913452148437,302.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649536365643,3.6850313023251147e-08,0.0012649168493226,-0.0951901599764823,0.0,0.0,0.0,-0.023080913349986,60.0,-3.289463520050049,0.0,-1.0909612768728041e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,300.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3072204589844,0.0,0.0,0.0001187211892101,300.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3080139160156,0.0,0.0,0.0001250191271537,300.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.32147216796875,0.0,0.0,9.233870514435694e-05,300.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3000183105469,0.0,0.0,0.0001250191271537,299.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.28533935546875,0.0,0.0,0.0005930369370616,302.39068603515625,294.1499938964844,298.69488525390625,295.9803466796875,299.6164855957031,298.6913452148437,302.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649536365643,3.6850313023251147e-08,0.0012649168493226,-0.0951901599764823,0.0,0.0,0.0,-0.023080913349986,60.0,-3.289463520050049,0.0,-1.0909612768728041e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,300.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3099670410156,0.0,0.0,0.0001189414178952,300.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3107604980469,0.0,0.0,0.0001252510410267,300.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3240051269531,0.0,0.0,9.250998846255244e-05,300.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3028869628906,0.0,0.0,0.0001252510410267,299.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2884521484375,0.0,0.0,0.0005941370036453,302.39276123046875,294.1499938964844,298.70391845703125,295.9997863769531,299.5962829589844,298.6992492675781,302.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267300103791,3.712478147122057e-08,0.0012672629673033,-0.0958998203277587,0.0,0.0,0.0,-0.0232169739902019,60.0,-3.286841630935669,0.0,-1.0950124362807401e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,300.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3099670410156,0.0,0.0,0.0001189414178952,300.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3107604980469,0.0,0.0,0.0001252510410267,300.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3240051269531,0.0,0.0,9.250998846255244e-05,300.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3028869628906,0.0,0.0,0.0001252510410267,299.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.2884521484375,0.0,0.0,0.0005941370036453,302.39276123046875,294.1499938964844,298.70391845703125,295.9997863769531,299.5962829589844,298.6992492675781,302.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267300103791,3.712478147122057e-08,0.0012672629673033,-0.0958998203277587,0.0,0.0,0.0,-0.0232169739902019,60.0,-3.286841630935669,0.0,-1.0950124362807401e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,300.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.31268310546875,0.0,0.0,0.0001191563060274,300.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3134765625,0.0,0.0,0.0001254773378605,300.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3265075683594,0.0,0.0,9.267713176086544e-05,300.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.30572509765625,0.0,0.0,0.0001254773378605,299.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.29150390625,0.0,0.0,0.0005952104111202,302.394775390625,294.1499938964844,298.7142944335937,296.0210876464844,299.5767517089844,298.7088317871094,302.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695897603407,3.7392599239183255e-08,0.0012695522746071,-0.0965921506285667,0.0,0.0,0.0,-0.0233497396111488,60.0,-3.2826473712921143,0.0,-1.098972646218499e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,300.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.31268310546875,0.0,0.0,0.0001191563060274,300.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3134765625,0.0,0.0,0.0001254773378605,300.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3265075683594,0.0,0.0,9.267713176086544e-05,300.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.30572509765625,0.0,0.0,0.0001254773378605,299.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.29150390625,0.0,0.0,0.0005952104111202,302.394775390625,294.1499938964844,298.7142944335937,296.0210876464844,299.5767517089844,298.7088317871094,302.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695897603407,3.7392599239183255e-08,0.0012695522746071,-0.0965921506285667,0.0,0.0,0.0,-0.0233497396111488,60.0,-3.2826473712921143,0.0,-1.098972646218499e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,300.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.31402587890625,0.0,0.0,0.0001192601703223,300.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3148193359375,0.0,0.0,0.0001255866955034,300.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3277282714844,0.0,0.0,9.275790944229811e-05,300.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3070983886719,0.0,0.0,0.0001255866955034,299.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.2929992675781,0.0,0.0,0.0005957292160019,302.395751953125,294.1499938964844,298.7198486328125,296.0323181152344,299.5673217773437,298.71417236328125,302.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706962879747,3.752204236207035e-08,0.001270658802241,-0.0969267189502716,0.0,0.0,0.0,-0.0234139077365398,60.0,-3.2799644470214844,0.0,-1.100889264193939e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
