time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717160,300.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3153686523437,0.0,0.0,0.0001193630232592,300.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3161315917969,0.0,0.0,0.0001256950199604,300.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3289489746094,0.0,0.0,9.283790859626606e-05,300.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3085021972656,0.0,0.0,0.0001256950199604,299.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.29449462890625,0.0,0.0,0.0005962430150248,302.396728515625,294.1499938964844,298.72564697265625,296.0438842773437,299.5579833984375,298.7196350097656,302.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271792105399,3.765023137702883e-08,0.0012717545032501,-0.0972580164670944,0.0,0.0,0.0,-0.0234774556010961,60.0,-3.277146100997925,0.0,-1.1027889712522665e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,300.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3179931640625,0.0,0.0,0.0001195607110275,300.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3187561035156,0.0,0.0,0.0001259031851077,300.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.33135986328125,0.0,0.0,9.2991664132569e-05,300.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.31121826171875,0.0,0.0,0.0001259031851077,299.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2974548339844,0.0,0.0,0.0005972305079922,302.3986511230469,294.1499938964844,298.7376403808594,296.06793212890625,299.5397644042969,298.7310791015625,302.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738989898934,3.789660851793997e-08,0.0012738611549139,-0.0978946834802627,0.0,0.0,0.0,-0.0235995929688215,60.0,-3.270835876464844,0.0,-1.106444784682026e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,300.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3179931640625,0.0,0.0,0.0001195607110275,300.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3187561035156,0.0,0.0,0.0001259031851077,300.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,302.33135986328125,0.0,0.0,9.2991664132569e-05,300.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.31121826171875,0.0,0.0,0.0001259031851077,299.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.2974548339844,0.0,0.0,0.0005972305079922,302.3986511230469,294.1499938964844,298.7376403808594,296.06793212890625,299.5397644042969,298.7310791015625,302.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738989898934,3.789660851793997e-08,0.0012738611549139,-0.0978946834802627,0.0,0.0,0.0,-0.0235995929688215,60.0,-3.270835876464844,0.0,-1.106444784682026e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,300.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.320556640625,0.0,0.0,0.0001197456440422,300.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3213195800781,0.0,0.0,0.0001260979333892,300.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.333740234375,0.0,0.0,9.313549526268616e-05,300.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3139038085937,0.0,0.0,0.0001260979333892,299.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.30035400390625,0.0,0.0,0.0005981542635709,302.4005126953125,294.1499938964844,298.75,296.0929260253906,299.5221862792969,298.7431030273437,302.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758693192154,3.812708726513847e-08,0.0012758311349898,-0.0984901636838913,0.0,0.0,0.0,-0.0237138494849205,60.0,-3.26367449760437,0.0,-1.1098700980483045e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,300.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.320556640625,0.0,0.0,0.0001197456440422,300.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3213195800781,0.0,0.0,0.0001260979333892,300.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.333740234375,0.0,0.0,9.313549526268616e-05,300.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3139038085937,0.0,0.0,0.0001260979333892,299.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.30035400390625,0.0,0.0,0.0005981542635709,302.4005126953125,294.1499938964844,298.75,296.0929260253906,299.5221862792969,298.7431030273437,302.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758693192154,3.812708726513847e-08,0.0012758311349898,-0.0984901636838913,0.0,0.0,0.0,-0.0237138494849205,60.0,-3.26367449760437,0.0,-1.1098700980483045e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,300.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3230895996094,0.0,0.0,0.0001199107791762,300.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3238220214844,0.0,0.0,0.0001262718287762,300.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3360595703125,0.0,0.0,9.326393774244934e-05,300.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3165283203125,0.0,0.0,0.0001262718287762,299.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3031921386719,0.0,0.0,0.0005989791825413,302.4023132324219,294.1499938964844,298.7623596191406,296.1185302734375,299.5054626464844,298.7553405761719,302.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776284711435,3.833289952126506e-08,0.0012775901705026,-0.0990218222141265,0.0,0.0,0.0,-0.0238158740103244,60.0,-3.255782127380371,0.0,-1.1129333188364401e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,300.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3230895996094,0.0,0.0,0.0001199107791762,300.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3238220214844,0.0,0.0,0.0001262718287762,300.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3360595703125,0.0,0.0,9.326393774244934e-05,300.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3165283203125,0.0,0.0,0.0001262718287762,299.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3031921386719,0.0,0.0,0.0005989791825413,302.4023132324219,294.1499938964844,298.7623596191406,296.1185302734375,299.5054626464844,298.7553405761719,302.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776284711435,3.833289952126506e-08,0.0012775901705026,-0.0990218222141265,0.0,0.0,0.0,-0.0238158740103244,60.0,-3.255782127380371,0.0,-1.1129333188364401e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,300.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3255615234375,0.0,0.0,0.0001200583283207,300.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3262939453125,0.0,0.0,0.0001264271995751,300.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3383178710937,0.0,0.0,9.337870142189786e-05,300.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3191223144531,0.0,0.0,0.0001264271995751,299.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3059997558594,0.0,0.0,0.0005997162079438,302.404052734375,294.1499938964844,298.7743530273437,296.1444396972656,299.4892883300781,298.76727294921875,302.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792012421414,3.8516795086707134e-08,0.0012791627086699,-0.099496804177761,0.0,0.0,0.0,-0.0239070393145084,60.0,-3.247678279876709,0.0,-1.1156739532225401e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,300.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3255615234375,0.0,0.0,0.0001200583283207,300.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3262939453125,0.0,0.0,0.0001264271995751,300.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3383178710937,0.0,0.0,9.337870142189786e-05,300.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3191223144531,0.0,0.0,0.0001264271995751,299.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3059997558594,0.0,0.0,0.0005997162079438,302.404052734375,294.1499938964844,298.7743530273437,296.1444396972656,299.4892883300781,298.76727294921875,302.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792012421414,3.8516795086707134e-08,0.0012791627086699,-0.099496804177761,0.0,0.0,0.0,-0.0239070393145084,60.0,-3.247678279876709,0.0,-1.1156739532225401e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,300.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3267822265625,0.0,0.0,0.0001201315972139,300.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3275146484375,0.0,0.0,0.0001265043538296,300.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3394470214844,0.0,0.0,9.343568672193214e-05,300.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3204040527344,0.0,0.0,0.0001265043538296,299.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.307373046875,0.0,0.0,0.0006000822177156,302.4049377441406,294.1499938964844,298.7801513671875,296.1574401855469,299.48126220703125,298.7732849121094,302.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799826217815,3.860810693367967e-08,0.00127994408831,-0.0997326150536537,0.0,0.0,0.0,-0.0239523090422153,60.0,-3.243539333343506,0.0,-1.117035992592719e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,300.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3279724121094,0.0,0.0,0.0001201824488816,300.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.32867431640625,0.0,0.0,0.0001265579048776,300.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3405456542969,0.0,0.0,9.347523882752284e-05,300.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3216247558594,0.0,0.0,0.0001265579048776,299.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3087158203125,0.0,0.0,0.0006003362359479,302.4057312011719,294.1499938964844,298.78570556640625,296.1703796386719,299.4738464355469,298.7785949707031,302.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805233709514,3.8671483792995787e-08,0.0012804847210645,-0.0998962894082069,0.0,0.0,0.0,-0.0239837225526571,60.0,-3.2394399642944336,0.0,-1.1179818670825625e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,300.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3303527832031,0.0,0.0,0.0001202882267534,300.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3310546875,0.0,0.0,0.0001266692997887,300.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3427124023437,0.0,0.0,9.355751535622404e-05,300.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3240966796875,0.0,0.0,0.0001266692997887,299.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3113708496094,0.0,0.0,0.0006008646450936,302.4073791503906,294.1499938964844,298.79608154296875,296.196044921875,299.4588928222656,298.7892761230469,302.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816515518352,3.88033214449024e-08,0.0012816126691177,-0.1002367213368415,0.0,0.0,0.0,-0.0240490827709436,60.0,-3.231251001358032,0.0,-1.1199507099490805e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,300.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3303527832031,0.0,0.0,0.0001202882267534,300.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3310546875,0.0,0.0,0.0001266692997887,300.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3427124023437,0.0,0.0,9.355751535622404e-05,300.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3240966796875,0.0,0.0,0.0001266692997887,299.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3113708496094,0.0,0.0,0.0006008646450936,302.4073791503906,294.1499938964844,298.79608154296875,296.196044921875,299.4588928222656,298.7892761230469,302.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816515518352,3.88033214449024e-08,0.0012816126691177,-0.1002367213368415,0.0,0.0,0.0,-0.0240490827709436,60.0,-3.231251001358032,0.0,-1.1199507099490805e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,300.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3326721191406,0.0,0.0,0.0001203661086037,300.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3333740234375,0.0,0.0,0.000126751314383,300.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3448486328125,0.0,0.0,9.361808042740448e-05,300.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3265075683594,0.0,0.0,0.000126751314383,299.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3139953613281,0.0,0.0,0.0006012536468915,302.4089660644531,294.1499938964844,298.8051147460937,296.2210998535156,299.4444274902344,298.7988586425781,302.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824812438338,3.8900378029893545e-08,0.0012824423611164,-0.1004873290657997,0.0,0.0,0.0,-0.0240971967577934,60.0,-3.22336220741272,0.0,-1.1214012829441344e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,300.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3326721191406,0.0,0.0,0.0001203661086037,300.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3333740234375,0.0,0.0,0.000126751314383,300.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3448486328125,0.0,0.0,9.361808042740448e-05,300.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3265075683594,0.0,0.0,0.000126751314383,299.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3139953613281,0.0,0.0,0.0006012536468915,302.4089660644531,294.1499938964844,298.8051147460937,296.2210998535156,299.4444274902344,298.7988586425781,302.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824812438338,3.8900378029893545e-08,0.0012824423611164,-0.1004873290657997,0.0,0.0,0.0,-0.0240971967577934,60.0,-3.22336220741272,0.0,-1.1214012829441344e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,300.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3349609375,0.0,0.0,0.0001204149593831,300.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.33563232421875,0.0,0.0,0.0001268027554033,300.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.346923828125,0.0,0.0,9.365608275402336e-05,300.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.32891845703125,0.0,0.0,0.0001268027554033,299.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.31658935546875,0.0,0.0,0.0006014976534061,302.4104919433594,294.1499938964844,298.8125,296.2452697753906,299.43035888671875,298.8070373535156,302.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830017367377,3.896126088420716e-08,0.0012829627376049,-0.1006445214152336,0.0,0.0,0.0,-0.0241273771971464,60.0,-3.215974807739258,0.0,-1.1223116302971905e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,300.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3349609375,0.0,0.0,0.0001204149593831,300.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.33563232421875,0.0,0.0,0.0001268027554033,300.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.346923828125,0.0,0.0,9.365608275402336e-05,300.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.32891845703125,0.0,0.0,0.0001268027554033,299.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.31658935546875,0.0,0.0,0.0006014976534061,302.4104919433594,294.1499938964844,298.8125,296.2452697753906,299.43035888671875,298.8070373535156,302.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830017367377,3.896126088420716e-08,0.0012829627376049,-0.1006445214152336,0.0,0.0,0.0,-0.0241273771971464,60.0,-3.215974807739258,0.0,-1.1223116302971905e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,300.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3371887207031,0.0,0.0,0.0001204315194627,300.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3378601074219,0.0,0.0,0.0001268201885977,300.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3489990234375,0.0,0.0,9.366896119900048e-05,300.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.33123779296875,0.0,0.0,0.0001268201885977,299.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3191223144531,0.0,0.0,0.0006015803664922,302.4119873046875,294.1499938964844,298.8179016113281,296.2682189941406,299.4167175292969,298.8134460449219,302.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831781059503,3.8981891492539944e-08,0.0012831391068175,-0.1006977930665016,0.0,0.0,0.0,-0.0241376068443059,60.0,-3.209322214126587,0.0,-1.1226202900616045e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,300.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3371887207031,0.0,0.0,0.0001204315194627,300.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3378601074219,0.0,0.0,0.0001268201885977,300.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3489990234375,0.0,0.0,9.366896119900048e-05,300.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.33123779296875,0.0,0.0,0.0001268201885977,299.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3191223144531,0.0,0.0,0.0006015803664922,302.4119873046875,294.1499938964844,298.8179016113281,296.2682189941406,299.4167175292969,298.8134460449219,302.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831781059503,3.8981891492539944e-08,0.0012831391068175,-0.1006977930665016,0.0,0.0,0.0,-0.0241376068443059,60.0,-3.209322214126587,0.0,-1.1226202900616045e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,300.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3383178710937,0.0,0.0,0.0001204333166242,300.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3389587402344,0.0,0.0,0.0001268220803467,300.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3500061035156,0.0,0.0,9.36703581828624e-05,300.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3323974609375,0.0,0.0,0.0001268220803467,299.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.32037353515625,0.0,0.0,0.000601589330472,302.4127197265625,294.1499938964844,298.8197631835937,296.2791442871094,299.40997314453125,298.8162536621094,302.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283197896555,3.898413325487128e-08,0.0012831588974222,-0.1007035747170448,0.0,0.0,0.0,-0.0241387207061052,60.0,-3.2061638832092285,0.0,-1.1226537566244589e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,300.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,302.33941650390625,0.0,0.0,0.0001204173095175,300.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3400573730469,0.0,0.0,0.0001268052292289,300.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3510131835937,0.0,0.0,9.365790901938452e-05,300.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3335266113281,0.0,0.0,0.0001268052292289,299.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.32159423828125,0.0,0.0,0.0006015094113536,302.4134216308594,294.1499938964844,298.82098388671875,296.2896728515625,299.4033508300781,298.818115234375,302.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830256018787,3.896417766213745e-08,0.0012829867191612,-0.1006520539522171,0.0,0.0,0.0,-0.0241288188844919,60.0,-3.203455209732056,0.0,-1.1223553286754397e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,300.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.341552734375,0.0,0.0,0.0001203566935146,300.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3421936035156,0.0,0.0,0.0001267413899768,300.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3529663085937,0.0,0.0,9.361076081404462e-05,300.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3357849121094,0.0,0.0,0.0001267413899768,299.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.32403564453125,0.0,0.0,0.0006012066151015,302.4148254394531,294.1499938964844,298.8214416503906,296.3092956542969,299.3903503417969,298.8196716308594,302.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823806609958,3.888862565304407e-08,0.0012823417782783,-0.1004569828510284,0.0,0.0,0.0,-0.0240913704037666,60.0,-3.199103116989136,0.0,-1.121225565725581e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,300.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.341552734375,0.0,0.0,0.0001203566935146,300.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3421936035156,0.0,0.0,0.0001267413899768,300.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3529663085937,0.0,0.0,9.361076081404462e-05,300.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3357849121094,0.0,0.0,0.0001267413899768,299.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.32403564453125,0.0,0.0,0.0006012066151015,302.4148254394531,294.1499938964844,298.8214416503906,296.3092956542969,299.3903503417969,298.8196716308594,302.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823806609958,3.888862565304407e-08,0.0012823417782783,-0.1004569828510284,0.0,0.0,0.0,-0.0240913704037666,60.0,-3.199103116989136,0.0,-1.121225565725581e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,300.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3436584472656,0.0,0.0,0.0001202605126309,300.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3442687988281,0.0,0.0,0.0001266401086468,300.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3548889160156,0.0,0.0,9.35359566938132e-05,300.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.33795166015625,0.0,0.0,0.0001266401086468,299.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3263854980469,0.0,0.0,0.0006007261690683,302.4161376953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3775634765625,298.81866455078125,302.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813562061637,3.8768749988093993e-08,0.0012813173234462,-0.1001474559307098,0.0,0.0,0.0,-0.0240319464355707,60.0,-3.196098804473877,0.0,-1.1194342164344564e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,300.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3436584472656,0.0,0.0,0.0001202605126309,300.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3442687988281,0.0,0.0,0.0001266401086468,300.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3548889160156,0.0,0.0,9.35359566938132e-05,300.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.33795166015625,0.0,0.0,0.0001266401086468,299.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3263854980469,0.0,0.0,0.0006007261690683,302.4161376953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3775634765625,298.81866455078125,302.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813562061637,3.8768749988093993e-08,0.0012813173234462,-0.1001474559307098,0.0,0.0,0.0,-0.0240319464355707,60.0,-3.196098804473877,0.0,-1.1194342164344564e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,300.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.345703125,0.0,0.0,0.0001201215927721,300.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3463134765625,0.0,0.0,0.000126493818243,300.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.35675048828125,0.0,0.0,9.342790872324258e-05,300.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.340087890625,0.0,0.0,0.000126493818243,299.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3287048339844,0.0,0.0,0.0006000322173349,302.4174499511719,294.1499938964844,298.81304931640625,296.3418273925781,299.36492919921875,298.8145751953125,302.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279876101762,3.859560848695765e-08,0.0012798374518752,-0.0997003391385078,0.0,0.0,0.0,-0.0239461157470941,60.0,-3.194697856903076,0.0,-1.1168494751245817e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,300.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.345703125,0.0,0.0,0.0001201215927721,300.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3463134765625,0.0,0.0,0.000126493818243,300.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.35675048828125,0.0,0.0,9.342790872324258e-05,300.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.340087890625,0.0,0.0,0.000126493818243,299.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3287048339844,0.0,0.0,0.0006000322173349,302.4174499511719,294.1499938964844,298.81304931640625,296.3418273925781,299.36492919921875,298.8145751953125,302.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279876101762,3.859560848695765e-08,0.0012798374518752,-0.0997003391385078,0.0,0.0,0.0,-0.0239461157470941,60.0,-3.194697856903076,0.0,-1.1168494751245817e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,300.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3476867675781,0.0,0.0,0.0001199372200062,300.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3482971191406,0.0,0.0,0.00012629966659,300.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.35858154296875,0.0,0.0,9.328450687462464e-05,300.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3421936035156,0.0,0.0,0.00012629966659,299.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3309936523437,0.0,0.0,0.0005991112557239,302.4186706542969,294.1499938964844,298.8035888671875,296.3541259765625,299.3523864746094,298.80712890625,302.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779114767909,3.836580830807179e-08,0.0012778730597347,-0.0991068258881568,0.0,0.0,0.0,-0.0238321963697671,60.0,-3.1951358318328857,0.0,-1.1134235222698409e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,300.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3476867675781,0.0,0.0,0.0001199372200062,300.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3482971191406,0.0,0.0,0.00012629966659,300.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.35858154296875,0.0,0.0,9.328450687462464e-05,300.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3421936035156,0.0,0.0,0.00012629966659,299.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3309936523437,0.0,0.0,0.0005991112557239,302.4186706542969,294.1499938964844,298.8035888671875,296.3541259765625,299.3523864746094,298.80712890625,302.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779114767909,3.836580830807179e-08,0.0012778730597347,-0.0991068258881568,0.0,0.0,0.0,-0.0238321963697671,60.0,-3.1951358318328857,0.0,-1.1134235222698409e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,300.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.34869384765625,0.0,0.0,0.000119832708151,300.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.34930419921875,0.0,0.0,0.0001261896104551,300.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3594970703125,0.0,0.0,9.320321987615898e-05,300.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3432312011719,0.0,0.0,0.0001261896104551,299.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.33209228515625,0.0,0.0,0.0005985891912132,302.4192810058594,294.1499938964844,298.79736328125,296.359130859375,299.3461303710937,298.80242919921875,302.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767987791448,3.8235555166465935e-08,0.001276760478504,-0.0987703651189804,0.0,0.0,0.0,-0.0237676296383142,60.0,-3.195875644683838,0.0,-1.1114839537640365e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,300.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3496398925781,0.0,0.0,0.0001197075398522,300.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3502502441406,0.0,0.0,0.000126057799207,300.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3603820800781,0.0,0.0,9.31058602873236e-05,300.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.34423828125,0.0,0.0,0.000126057799207,299.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.33319091796875,0.0,0.0,0.0005979639245197,302.4198608398437,294.1499938964844,298.7901306152344,296.36334228515625,299.33984375,298.7962341308594,302.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754637282341,3.807954485068876e-08,0.0012754256604239,-0.098367340862751,0.0,0.0,0.0,-0.0236902851611375,60.0,-3.1974542140960693,0.0,-1.1091631080262233e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,300.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3515625,0.0,0.0,0.0001194198921439,300.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3521423339844,0.0,0.0,0.0001257549010915,300.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3620910644531,0.0,0.0,9.288213914260268e-05,300.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3462219238281,0.0,0.0,0.0001257549010915,299.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3353576660156,0.0,0.0,0.00059652706841,302.4210205078125,294.1499938964844,298.7723693847656,296.36920166015625,299.32720947265625,298.7806091308594,302.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723996769636,3.772104051336101e-08,0.0012723619583994,-0.0974410027265548,0.0,0.0,0.0,-0.0235125683248043,60.0,-3.202427864074707,0.0,-1.1038390113071729e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,300.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3515625,0.0,0.0,0.0001194198921439,300.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3521423339844,0.0,0.0,0.0001257549010915,300.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3620910644531,0.0,0.0,9.288213914260268e-05,300.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3462219238281,0.0,0.0,0.0001257549010915,299.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3353576660156,0.0,0.0,0.00059652706841,302.4210205078125,294.1499938964844,298.7723693847656,296.36920166015625,299.32720947265625,298.7806091308594,302.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723996769636,3.772104051336101e-08,0.0012723619583994,-0.0974410027265548,0.0,0.0,0.0,-0.0235125683248043,60.0,-3.202427864074707,0.0,-1.1038390113071729e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,300.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3533935546875,0.0,0.0,0.000119084441394,300.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.35400390625,0.0,0.0,0.0001254016533493,300.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3638000488281,0.0,0.0,9.262123057851568e-05,300.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.34814453125,0.0,0.0,0.0001254016533493,299.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.33746337890625,0.0,0.0,0.0005948514444753,302.4220886230469,294.1499938964844,298.75,296.3713684082031,299.3143920898437,298.76080322265625,302.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688257265836,3.730295716763976e-08,0.0012687884736806,-0.0963604301214218,0.0,0.0,0.0,-0.0233053136616945,60.0,-3.209772825241089,0.0,-1.0976462760936557e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,300.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3533935546875,0.0,0.0,0.000119084441394,300.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.35400390625,0.0,0.0,0.0001254016533493,300.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3638000488281,0.0,0.0,9.262123057851568e-05,300.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.34814453125,0.0,0.0,0.0001254016533493,299.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.33746337890625,0.0,0.0,0.0005948514444753,302.4220886230469,294.1499938964844,298.75,296.3713684082031,299.3143920898437,298.76080322265625,302.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688257265836,3.730295716763976e-08,0.0012687884736806,-0.0963604301214218,0.0,0.0,0.0,-0.0233053136616945,60.0,-3.209772825241089,0.0,-1.0976462760936557e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,300.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.355224609375,0.0,0.0,0.0001186922600027,300.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.35577392578125,0.0,0.0,0.0001249886699952,300.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.36541748046875,0.0,0.0,9.231620060745628e-05,300.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3500366210937,0.0,0.0,0.0001249886699952,299.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3395080566406,0.0,0.0,0.0005928924074396,302.4231262207031,294.1499938964844,298.7201232910156,296.3678283691406,299.3012390136719,298.73486328125,302.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646471150219,3.6814178372424073e-08,0.0012646103277802,-0.0950967147946357,0.0,0.0,0.0,-0.0230630114674568,60.0,-3.2209975719451904,0.0,-1.0904284408752576e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,300.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.355224609375,0.0,0.0,0.0001186922600027,300.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.35577392578125,0.0,0.0,0.0001249886699952,300.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.36541748046875,0.0,0.0,9.231620060745628e-05,300.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3500366210937,0.0,0.0,0.0001249886699952,299.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3395080566406,0.0,0.0,0.0005928924074396,302.4231262207031,294.1499938964844,298.7201232910156,296.3678283691406,299.3012390136719,298.73486328125,302.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646471150219,3.6814178372424073e-08,0.0012646103277802,-0.0950967147946357,0.0,0.0,0.0,-0.0230630114674568,60.0,-3.2209975719451904,0.0,-1.0904284408752576e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,300.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3569641113281,0.0,0.0,0.0001182437481475,300.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3575439453125,0.0,0.0,0.0001245163584826,300.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3670349121094,0.0,0.0,9.196735481964424e-05,300.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.35186767578125,0.0,0.0,0.0001245163584826,299.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3415222167969,0.0,0.0,0.000590651994571,302.42413330078125,294.1499938964844,298.6805725097656,296.35711669921875,299.2876281738281,298.7010192871094,302.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598682660609,3.6255190849487924e-08,0.0012598320608958,-0.0936509370803833,0.0,0.0,0.0,-0.0227859057486057,60.0,-3.23763370513916,0.0,-1.0822029139490041e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,300.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3569641113281,0.0,0.0,0.0001182437481475,300.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3575439453125,0.0,0.0,0.0001245163584826,300.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3670349121094,0.0,0.0,9.196735481964424e-05,300.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.35186767578125,0.0,0.0,0.0001245163584826,299.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3415222167969,0.0,0.0,0.000590651994571,302.42413330078125,294.1499938964844,298.6805725097656,296.35711669921875,299.2876281738281,298.7010192871094,302.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598682660609,3.6255190849487924e-08,0.0012598320608958,-0.0936509370803833,0.0,0.0,0.0,-0.0227859057486057,60.0,-3.23763370513916,0.0,-1.0822029139490041e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
