time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719500,300.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3578186035156,0.0,0.0,0.0001180008039227,300.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3583984375,0.0,0.0,0.0001242605358129,300.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3677978515625,0.0,0.0,9.177840547636153e-05,300.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.352783203125,0.0,0.0,0.0001242605358129,299.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3424987792969,0.0,0.0,0.0005894384812563,302.42462158203125,294.1499938964844,298.6573791503906,296.3492431640625,299.2806396484375,298.6812744140625,302.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257280120626,3.595241437892582e-08,0.0012572441482916,-0.0928675904870033,0.0,0.0,0.0,-0.0226358119398355,60.0,-3.247891664505005,0.0,-1.077760600765032e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,300.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3586730957031,0.0,0.0,0.0001177385784103,300.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3592224121094,0.0,0.0,0.0001239843986695,300.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3685913085937,0.0,0.0,9.157445310847834e-05,300.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3536682128906,0.0,0.0,0.0001239843986695,299.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3434753417969,0.0,0.0,0.0005881285760551,302.4250793457031,294.1499938964844,298.63201904296875,296.3397521972656,299.2733764648437,298.6586303710937,302.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544855708256,3.5625600247612965e-08,0.0012544499477371,-0.0920218676328659,0.0,0.0,0.0,-0.0224737972021102,60.0,-3.2601304054260254,0.0,-1.07297573492815e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,300.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3603210449219,0.0,0.0,0.0001171747353509,300.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3608703613281,0.0,0.0,0.0001233906368725,300.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3700866699219,0.0,0.0,9.113590203924105e-05,300.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3554077148437,0.0,0.0,0.0001233906368725,299.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3453674316406,0.0,0.0,0.0005853120237588,302.42596435546875,294.1499938964844,298.5751647949219,296.31622314453125,299.2582702636719,298.6077880859375,302.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484783073887,3.492288769280094e-08,0.0012484433827921,-0.0902027562260627,0.0,0.0,0.0,-0.0221254434436559,60.0,-3.2882959842681885,0.0,-1.0627234559024148e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,300.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3603210449219,0.0,0.0,0.0001171747353509,300.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3608703613281,0.0,0.0,0.0001233906368725,300.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3700866699219,0.0,0.0,9.113590203924105e-05,300.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3554077148437,0.0,0.0,0.0001233906368725,299.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3453674316406,0.0,0.0,0.0005853120237588,302.42596435546875,294.1499938964844,298.5751647949219,296.31622314453125,299.2582702636719,298.6077880859375,302.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484783073887,3.492288769280094e-08,0.0012484433827921,-0.0902027562260627,0.0,0.0,0.0,-0.0221254434436559,60.0,-3.2882959842681885,0.0,-1.0627234559024148e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,300.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3619384765625,0.0,0.0,0.0001165443027275,300.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36248779296875,0.0,0.0,0.0001227267639478,300.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3715515136719,0.0,0.0,9.06455679796636e-05,300.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3570861816406,0.0,0.0,0.0001227267639478,299.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3471984863281,0.0,0.0,0.0005821629310958,302.42681884765625,294.1499938964844,298.5107421875,296.2870178222656,299.2420349121094,298.54833984375,302.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417614925652,3.413719795730685e-08,0.0012417273828759,-0.0881678014993667,0.0,0.0,0.0,-0.021735955029726,60.0,-3.3216731548309326,0.0,-1.0513186765592765e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,300.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3619384765625,0.0,0.0,0.0001165443027275,300.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36248779296875,0.0,0.0,0.0001227267639478,300.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3715515136719,0.0,0.0,9.06455679796636e-05,300.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3570861816406,0.0,0.0,0.0001227267639478,299.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3471984863281,0.0,0.0,0.0005821629310958,302.42681884765625,294.1499938964844,298.5107421875,296.2870178222656,299.2420349121094,298.54833984375,302.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417614925652,3.413719795730685e-08,0.0012417273828759,-0.0881678014993667,0.0,0.0,0.0,-0.021735955029726,60.0,-3.3216731548309326,0.0,-1.0513186765592765e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,300.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3634948730469,0.0,0.0,0.0001158520753961,300.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.364013671875,0.0,0.0,0.0001219978148583,300.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3729553222656,0.0,0.0,9.010716894408688e-05,300.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.35870361328125,0.0,0.0,0.0001219978148583,299.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3489685058594,0.0,0.0,0.0005787051049992,302.4276123046875,294.1499938964844,298.4393615722656,296.25262451171875,299.22479248046875,298.48260498046875,302.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343863490968,3.327451025825212e-08,0.0012343530543148,-0.0859322026371955,0.0,0.0,0.0,-0.0213082954287529,60.0,-3.358466148376465,0.0,-1.0388669835492693e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,300.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3634948730469,0.0,0.0,0.0001158520753961,300.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.364013671875,0.0,0.0,0.0001219978148583,300.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3729553222656,0.0,0.0,9.010716894408688e-05,300.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.35870361328125,0.0,0.0,0.0001219978148583,299.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3489685058594,0.0,0.0,0.0005787051049992,302.4276123046875,294.1499938964844,298.4393615722656,296.25262451171875,299.22479248046875,298.48260498046875,302.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343863490968,3.327451025825212e-08,0.0012343530543148,-0.0859322026371955,0.0,0.0,0.0,-0.0213082954287529,60.0,-3.358466148376465,0.0,-1.0388669835492693e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,300.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.364990234375,0.0,0.0,0.000115073438792,300.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3655090332031,0.0,0.0,0.0001211778726428,300.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3742980957031,0.0,0.0,8.950156916398555e-05,300.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3602600097656,0.0,0.0,0.0001211778726428,299.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3506774902344,0.0,0.0,0.000574815669097,302.4283752441406,294.1499938964844,298.3617858886719,296.21356201171875,299.20635986328125,298.4105224609375,302.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260903604328,3.2304146913020304e-08,0.0012260581133887,-0.0834160521626472,0.0,0.0,0.0,-0.0208272561430931,60.0,-3.3979454040527344,0.0,-1.0249495829839361e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,300.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.364990234375,0.0,0.0,0.000115073438792,300.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3655090332031,0.0,0.0,0.0001211778726428,300.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3742980957031,0.0,0.0,8.950156916398555e-05,300.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3602600097656,0.0,0.0,0.0001211778726428,299.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3506774902344,0.0,0.0,0.000574815669097,302.4283752441406,294.1499938964844,298.3617858886719,296.21356201171875,299.20635986328125,298.4105224609375,302.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260903604328,3.2304146913020304e-08,0.0012260581133887,-0.0834160521626472,0.0,0.0,0.0,-0.0208272561430931,60.0,-3.3979454040527344,0.0,-1.0249495829839361e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,300.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36572265625,0.0,0.0,0.0001146276772487,300.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3662414550781,0.0,0.0,0.0001207084642373,300.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3749694824219,0.0,0.0,8.91548625077121e-05,300.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3610534667969,0.0,0.0,0.0001207084642373,299.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3515319824219,0.0,0.0,0.0005725889932364,302.4287414550781,294.1499938964844,298.32086181640625,296.1924133300781,299.1967163085937,298.3725891113281,302.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213421287015,3.1748623285920985e-08,0.0012213104637339,-0.0819748938083648,0.0,0.0,0.0,-0.020551873371005,60.0,-3.4178683757781982,0.0,-1.017024189309268e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,300.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3664245605469,0.0,0.0,0.0001141027169069,300.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.366943359375,0.0,0.0,0.0001201556588057,300.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3756103515625,0.0,0.0,8.874655759427696e-05,300.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3617858886719,0.0,0.0,0.0001201556588057,299.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.35235595703125,0.0,0.0,0.0005699666799046,302.4290771484375,294.1499938964844,298.2786560058594,296.1703186035156,299.18670654296875,298.3332824707031,302.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157500023022,3.1094408825538267e-08,0.0012157189194113,-0.0802770629525184,0.0,0.0,0.0,-0.020227562636137,60.0,-3.437073230743408,0.0,-1.0077301482169788e-07,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,300.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3678283691406,0.0,0.0,0.0001127917057601,300.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36834716796875,0.0,0.0,0.0001187750967801,300.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3768615722656,0.0,0.0,8.772688306635246e-05,300.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3632507324219,0.0,0.0,0.0001187750967801,299.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3539733886719,0.0,0.0,0.0005634179105982,302.42974853515625,294.1499938964844,298.1907043457031,296.1233825683594,299.1658630371094,298.2518005371094,302.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017803965136,2.9460624162425123e-08,0.0012017509434372,-0.0760341063141822,0.0,0.0,0.0,-0.0194176379591226,60.0,-3.471493721008301,0.0,-9.847060766787764e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,300.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3678283691406,0.0,0.0,0.0001127917057601,300.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36834716796875,0.0,0.0,0.0001187750967801,300.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3768615722656,0.0,0.0,8.772688306635246e-05,300.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3632507324219,0.0,0.0,0.0001187750967801,299.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3539733886719,0.0,0.0,0.0005634179105982,302.42974853515625,294.1499938964844,298.1907043457031,296.1233825683594,299.1658630371094,298.2518005371094,302.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017803965136,2.9460624162425123e-08,0.0012017509434372,-0.0760341063141822,0.0,0.0,0.0,-0.0194176379591226,60.0,-3.471493721008301,0.0,-9.847060766787764e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,300.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3691711425781,0.0,0.0,0.0001110230004996,300.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3696594238281,0.0,0.0,0.0001169125680462,300.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3780822753906,0.0,0.0,8.635122503619641e-05,300.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3646545410156,0.0,0.0,0.0001169125680462,299.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3554992675781,0.0,0.0,0.0005545828607864,302.43035888671875,294.1499938964844,298.0985717773437,296.0732421875,299.1437683105469,298.1669921875,302.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829370632767,2.7256525925167807e-08,0.0011829098220914,-0.0703037083148956,0.0,0.0,0.0,-0.0183249991387128,60.0,-3.4954679012298584,0.0,-9.540655554474142e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,300.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3691711425781,0.0,0.0,0.0001110230004996,300.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3696594238281,0.0,0.0,0.0001169125680462,300.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3780822753906,0.0,0.0,8.635122503619641e-05,300.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3646545410156,0.0,0.0,0.0001169125680462,299.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3554992675781,0.0,0.0,0.0005545828607864,302.43035888671875,294.1499938964844,298.0985717773437,296.0732421875,299.1437683105469,298.1669921875,302.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829370632767,2.7256525925167807e-08,0.0011829098220914,-0.0703037083148956,0.0,0.0,0.0,-0.0183249991387128,60.0,-3.4954679012298584,0.0,-9.540655554474142e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,300.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3704528808594,0.0,0.0,0.0001090001824195,300.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3709411621094,0.0,0.0,0.0001147824368672,300.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3792419433594,0.0,0.0,8.477791561745107e-05,300.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3659973144531,0.0,0.0,0.0001147824368672,299.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3569641113281,0.0,0.0,0.0005444784765131,302.4309387207031,294.1499938964844,298.0030212402344,296.0204772949219,299.1206359863281,298.0804443359375,302.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613847455009,2.4735824055710512e-08,0.0011613599490374,-0.0637419000267982,0.0,0.0,0.0,-0.0170754007995128,60.0,-3.511113166809082,0.0,-9.196164540981044e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,300.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3704528808594,0.0,0.0,0.0001090001824195,300.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3709411621094,0.0,0.0,0.0001147824368672,300.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3792419433594,0.0,0.0,8.477791561745107e-05,300.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3659973144531,0.0,0.0,0.0001147824368672,299.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3569641113281,0.0,0.0,0.0005444784765131,302.4309387207031,294.1499938964844,298.0030212402344,296.0204772949219,299.1206359863281,298.0804443359375,302.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613847455009,2.4735824055710512e-08,0.0011613599490374,-0.0637419000267982,0.0,0.0,0.0,-0.0170754007995128,60.0,-3.511113166809082,0.0,-9.196164540981044e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,300.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.37164306640625,0.0,0.0,0.0001068357378244,300.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3721618652344,0.0,0.0,0.0001125031776609,300.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3803100585937,0.0,0.0,8.309446275234222e-05,300.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3672790527344,0.0,0.0,0.0001125031776609,299.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3583679199219,0.0,0.0,0.0005336666363291,302.43145751953125,294.1499938964844,297.9046936035156,295.9655456542969,299.0962829589844,297.99285888671875,302.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383245000615,2.2038731728457612e-08,0.0011383024975657,-0.0567120015621185,0.0,0.0,0.0,-0.0157383624464273,60.0,-3.5195584297180176,0.0,-8.834570763838202e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,300.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.37164306640625,0.0,0.0,0.0001068357378244,300.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3721618652344,0.0,0.0,0.0001125031776609,300.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3803100585937,0.0,0.0,8.309446275234222e-05,300.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3672790527344,0.0,0.0,0.0001125031776609,299.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3583679199219,0.0,0.0,0.0005336666363291,302.43145751953125,294.1499938964844,297.9046936035156,295.9655456542969,299.0962829589844,297.99285888671875,302.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383245000615,2.2038731728457612e-08,0.0011383024975657,-0.0567120015621185,0.0,0.0,0.0,-0.0157383624464273,60.0,-3.5195584297180176,0.0,-8.834570763838202e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,300.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.37225341796875,0.0,0.0,0.0001057482368196,300.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.37274169921875,0.0,0.0,0.0001113579855882,300.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,302.380859375,0.0,0.0,8.224862540373579e-05,300.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3678894042969,0.0,0.0,0.0001113579855882,299.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.35906982421875,0.0,0.0,0.0005282343481667,302.43170166015625,294.1499938964844,297.8547058105469,295.9374084472656,299.0839233398437,297.9490966796875,302.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267366353422,2.0683630808093767e-08,0.0011267159134149,-0.0531767904758453,0.0,0.0,0.0,-0.0150665836408734,60.0,-3.522847890853882,0.0,-8.655627681264377e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,300.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3728332519531,0.0,0.0,0.0001046961915562,300.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3733215332031,0.0,0.0,0.000110250126454,300.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3813781738281,0.0,0.0,8.143037121044472e-05,300.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3684997558594,0.0,0.0,0.000110250126454,299.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3597412109375,0.0,0.0,0.0005229791277088,302.43194580078125,294.1499938964844,297.80426025390625,295.9089660644531,299.0712890625,297.9052124023437,302.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155264219269,1.9372732751321564e-08,0.0011155069805681,-0.0497550331056118,0.0,0.0,0.0,-0.0144167179241776,60.0,-3.5259110927581787,0.0,-8.484262536967435e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,300.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3739624023437,0.0,0.0,0.0001027638136292,300.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3744201660156,0.0,0.0,0.0001082152448361,300.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3823547363281,0.0,0.0,7.992741302587092e-05,300.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36968994140625,0.0,0.0,0.0001082152448361,299.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.36102294921875,0.0,0.0,0.0005133265512995,302.432373046875,294.1499938964844,297.7024841308594,295.8512878417969,299.04522705078125,297.81787109375,302.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949367424473,1.6964955662501783e-08,0.0010949198622256,-0.0434657670557498,0.0,0.0,0.0,-0.0132230864837765,60.0,-3.533987522125244,0.0,-8.173965682090056e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,300.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3739624023437,0.0,0.0,0.0001027638136292,300.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3744201660156,0.0,0.0,0.0001082152448361,300.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3823547363281,0.0,0.0,7.992741302587092e-05,300.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36968994140625,0.0,0.0,0.0001082152448361,299.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.36102294921875,0.0,0.0,0.0005133265512995,302.432373046875,294.1499938964844,297.7024841308594,295.8512878417969,299.04522705078125,297.81787109375,302.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949367424473,1.6964955662501783e-08,0.0010949198622256,-0.0434657670557498,0.0,0.0,0.0,-0.0132230864837765,60.0,-3.533987522125244,0.0,-8.173965682090056e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,300.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.375,0.0,0.0,0.0001011092317639,300.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.37548828125,0.0,0.0,0.0001064728930941,300.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3833312988281,0.0,0.0,7.86405144026503e-05,300.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3708190917969,0.0,0.0,0.0001064728930941,299.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3622741699219,0.0,0.0,0.0005050615873187,302.43280029296875,294.1499938964844,297.6000061035156,295.7929992675781,299.0179748535156,297.7314147949219,302.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773072717711,1.490336742904219e-08,0.0010772923706099,-0.0380767062306404,0.0,0.0,0.0,-0.0122010735794901,60.0,-3.5480294227600098,0.0,-7.912870358950387e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,300.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.375,0.0,0.0,0.0001011092317639,300.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.37548828125,0.0,0.0,0.0001064728930941,300.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3833312988281,0.0,0.0,7.86405144026503e-05,300.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3708190917969,0.0,0.0,0.0001064728930941,299.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3622741699219,0.0,0.0,0.0005050615873187,302.43280029296875,294.1499938964844,297.6000061035156,295.7929992675781,299.0179748535156,297.7314147949219,302.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773072717711,1.490336742904219e-08,0.0010772923706099,-0.0380767062306404,0.0,0.0,0.0,-0.0122010735794901,60.0,-3.5480294227600098,0.0,-7.912870358950387e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,300.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3760070800781,0.0,0.0,9.979698370443656e-05,300.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3764953613281,0.0,0.0,0.0001050910286721,300.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3842163085937,0.0,0.0,7.76198721723631e-05,300.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.37188720703125,0.0,0.0,0.0001050910286721,299.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3634338378906,0.0,0.0,0.0004985065897926,302.4331359863281,294.1499938964844,297.4975280761719,295.73468017578125,298.98944091796875,297.645751953125,302.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633248602971,1.3268343757033564e-08,0.0010633115889504,-0.0338003598153591,0.0,0.0,0.0,-0.0113905239850282,60.0,-3.570871114730835,0.0,-7.708808169581971e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,300.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3760070800781,0.0,0.0,9.979698370443656e-05,300.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3764953613281,0.0,0.0,0.0001050910286721,300.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3842163085937,0.0,0.0,7.76198721723631e-05,300.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.37188720703125,0.0,0.0,0.0001050910286721,299.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3634338378906,0.0,0.0,0.0004985065897926,302.4331359863281,294.1499938964844,297.4975280761719,295.73468017578125,298.98944091796875,297.645751953125,302.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633248602971,1.3268343757033564e-08,0.0010633115889504,-0.0338003598153591,0.0,0.0,0.0,-0.0113905239850282,60.0,-3.570871114730835,0.0,-7.708808169581971e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,300.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3769836425781,0.0,0.0,9.87335224635899e-05,300.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37744140625,0.0,0.0,0.0001039711496559,300.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851013183594,0.0,0.0,7.679273403482512e-05,300.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3728942871094,0.0,0.0,0.0001039711496559,299.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36456298828125,0.0,0.0,0.0004931943840347,302.4334716796875,294.1499938964844,297.3957214355469,295.6768493652344,298.9599609375,297.5604248046875,302.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519931092858,1.1943328104280226e-08,0.0010519811185076,-0.0303334780037403,0.0,0.0,0.0,-0.0107336547225713,60.0,-3.600595712661743,0.0,-7.545390445784508e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,300.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3769836425781,0.0,0.0,9.87335224635899e-05,300.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37744140625,0.0,0.0,0.0001039711496559,300.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851013183594,0.0,0.0,7.679273403482512e-05,300.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3728942871094,0.0,0.0,0.0001039711496559,299.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36456298828125,0.0,0.0,0.0004931943840347,302.4334716796875,294.1499938964844,297.3957214355469,295.6768493652344,298.9599609375,297.5604248046875,302.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519931092858,1.1943328104280226e-08,0.0010519811185076,-0.0303334780037403,0.0,0.0,0.0,-0.0107336547225713,60.0,-3.600595712661743,0.0,-7.545390445784508e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,300.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3774719238281,0.0,0.0,9.833447984419764e-05,300.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3779296875,0.0,0.0,0.0001035509412758,300.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.385498046875,0.0,0.0,7.648237078683451e-05,300.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3734130859375,0.0,0.0,0.0001035509412758,299.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3651428222656,0.0,0.0,0.0004912010626867,302.4336242675781,294.1499938964844,297.3453063964844,295.64825439453125,298.9446716308594,297.51763916015625,302.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477402247488,1.1446149805749428e-08,0.0010477288160473,-0.0290323346853256,0.0,0.0,0.0,-0.010487176477909,60.0,-3.6191890239715576,0.0,-7.484523223411088e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,300.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3779296875,0.0,0.0,9.797719394555315e-05,300.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3783874511719,0.0,0.0,0.0001031747015076,300.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38592529296875,0.0,0.0,7.6204480137676e-05,300.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3739013671875,0.0,0.0,0.0001031747015076,299.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3656616210937,0.0,0.0,0.0004894163575954,302.43377685546875,294.1499938964844,297.2953186035156,295.6199951171875,298.92919921875,297.4748229980469,302.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439332108944,1.1000996558152565e-08,0.0010439221514388,-0.0278672222048044,0.0,0.0,0.0,-0.010266494937241,60.0,-3.639263153076172,0.0,-7.430234205685339e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,300.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3788452148437,0.0,0.0,9.74300637608394e-05,300.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3792724609375,0.0,0.0,0.000102598547528,300.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.38671875,0.0,0.0,7.577893848065287e-05,300.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3748474121094,0.0,0.0,0.000102598547528,299.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3667297363281,0.0,0.0,0.0004866833332926,302.4340515136719,294.1499938964844,297.1969909667969,295.56475830078125,298.8974609375,297.38922119140625,302.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038102665916,1.0319316068319042e-08,0.0010380923049524,-0.0260828230530023,0.0,0.0,0.0,-0.0099285524338483,60.0,-3.683732032775879,0.0,-7.347481556507773e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,300.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3788452148437,0.0,0.0,9.74300637608394e-05,300.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3792724609375,0.0,0.0,0.000102598547528,300.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,302.38671875,0.0,0.0,7.577893848065287e-05,300.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3748474121094,0.0,0.0,0.000102598547528,299.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3667297363281,0.0,0.0,0.0004866833332926,302.4340515136719,294.1499938964844,297.1969909667969,295.56475830078125,298.8974609375,297.38922119140625,302.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038102665916,1.0319316068319042e-08,0.0010380923049524,-0.0260828230530023,0.0,0.0,0.0,-0.0099285524338483,60.0,-3.683732032775879,0.0,-7.347481556507773e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,300.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3797302246094,0.0,0.0,9.701975795906036e-05,300.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3801574707031,0.0,0.0,0.000102166479337,300.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38751220703125,0.0,0.0,7.545980770373717e-05,300.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.37579345703125,0.0,0.0,0.000102166479337,299.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3677673339844,0.0,0.0,0.0004846337833441,302.4342956542969,294.1499938964844,297.1014099121094,295.5115966796875,298.8648376464844,297.30377197265625,302.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337303392589,9.808115208898016e-09,0.0010337205603718,-0.0247445162385702,0.0,0.0,0.0,-0.0096751255914568,60.0,-3.732060670852661,0.0,-7.285728287342863e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,300.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3797302246094,0.0,0.0,9.701975795906036e-05,300.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3801574707031,0.0,0.0,0.000102166479337,300.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38751220703125,0.0,0.0,7.545980770373717e-05,300.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.37579345703125,0.0,0.0,0.000102166479337,299.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3677673339844,0.0,0.0,0.0004846337833441,302.4342956542969,294.1499938964844,297.1014099121094,295.5115966796875,298.8648376464844,297.30377197265625,302.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337303392589,9.808115208898016e-09,0.0010337205603718,-0.0247445162385702,0.0,0.0,0.0,-0.0096751255914568,60.0,-3.732060670852661,0.0,-7.285728287342863e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,300.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3805847167969,0.0,0.0,9.671611769590528e-05,300.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3810119628906,0.0,0.0,0.0001018467301037,300.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.38824462890625,0.0,0.0,7.5223644671496e-05,300.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3766784667969,0.0,0.0,0.0001018467301037,299.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3687744140625,0.0,0.0,0.0004831170372199,302.4345397949219,294.1499938964844,297.0093078613281,295.46112060546875,298.83123779296875,297.2189636230469,302.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030494691804,9.429813374595142e-09,0.0010304852621629,-0.0237540509551763,0.0,0.0,0.0,-0.0094875823706388,60.0,-3.7825987339019775,0.0,-7.240196708835357e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,300.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3805847167969,0.0,0.0,9.671611769590528e-05,300.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3810119628906,0.0,0.0,0.0001018467301037,300.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.38824462890625,0.0,0.0,7.5223644671496e-05,300.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3766784667969,0.0,0.0,0.0001018467301037,299.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3687744140625,0.0,0.0,0.0004831170372199,302.4345397949219,294.1499938964844,297.0093078613281,295.46112060546875,298.83123779296875,297.2189636230469,302.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030494691804,9.429813374595142e-09,0.0010304852621629,-0.0237540509551763,0.0,0.0,0.0,-0.0094875823706388,60.0,-3.7825987339019775,0.0,-7.240196708835357e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,300.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38140869140625,0.0,0.0,9.648193372413516e-05,300.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3818359375,0.0,0.0,0.0001016001187963,300.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.38897705078125,0.0,0.0,7.504150562454015e-05,300.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3775634765625,0.0,0.0,0.0001016001187963,299.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3697509765625,0.0,0.0,0.0004819472378585,302.4347229003906,294.1499938964844,296.9213562011719,295.4138488769531,298.7967834472656,297.1352844238281,302.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279993293806,9.138042322831552e-09,0.0010279901325702,-0.0229900926351547,0.0,0.0,0.0,-0.0093429386615753,60.0,-3.8336708545684814,0.0,-7.205177610103419e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
