time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17721840,300.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38140869140625,0.0,0.0,9.648193372413516e-05,300.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3818359375,0.0,0.0,0.0001016001187963,300.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.38897705078125,0.0,0.0,7.504150562454015e-05,300.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3775634765625,0.0,0.0,0.0001016001187963,299.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3697509765625,0.0,0.0,0.0004819472378585,302.4347229003906,294.1499938964844,296.9213562011719,295.4138488769531,298.7967834472656,297.1352844238281,302.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279993293806,9.138042322831552e-09,0.0010279901325702,-0.0229900926351547,0.0,0.0,0.0,-0.0093429386615753,60.0,-3.8336708545684814,0.0,-7.205177610103419e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,300.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3818054199219,0.0,0.0,9.638262417865916e-05,300.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3822326660156,0.0,0.0,0.0001014955414575,300.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.38934326171875,0.0,0.0,7.496426405850798e-05,300.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.37799072265625,0.0,0.0,0.0001014955414575,299.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3702392578125,0.0,0.0,0.0004814511630684,302.434814453125,294.1499938964844,296.879150390625,295.3916015625,298.7793273925781,297.0938415527344,302.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269408812746,9.014316404432066e-09,0.0010269319172948,-0.0226661227643489,0.0,0.0,0.0,-0.0092815998941659,60.0,-3.859129428863525,0.0,-7.19035284646452e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,300.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3822021484375,0.0,0.0,9.63048150879331e-05,300.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38262939453125,0.0,0.0,0.0001014136068988,300.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3896789550781,0.0,0.0,7.49037426430732e-05,300.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3783874511719,0.0,0.0,0.0001014136068988,299.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3706970214844,0.0,0.0,0.0004810624814126,302.4349060058594,294.1499938964844,296.8382263183594,295.370361328125,298.7616271972656,297.0530700683594,302.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261124698445,8.917374394457056e-09,0.0010261035058647,-0.0224122796207666,0.0,0.0,0.0,-0.0092335445806384,60.0,-3.8842227458953857,0.0,-7.178748262504089e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,300.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3829650878906,0.0,0.0,9.61834448389709e-05,300.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3833923339844,0.0,0.0,0.0001012857974274,300.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3903503417969,0.0,0.0,7.480934436898679e-05,300.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.37921142578125,0.0,0.0,0.0001012857974274,299.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3716125488281,0.0,0.0,0.0004804562195204,302.43505859375,294.1499938964844,296.7606201171875,295.33123779296875,298.72564697265625,296.9734802246094,302.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248186299577,8.766166459395208e-09,0.0010248098988085,-0.0220163352787494,0.0,0.0,0.0,-0.009158581495285,60.0,-3.933006048202514,0.0,-7.160666370964466e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,300.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3829650878906,0.0,0.0,9.61834448389709e-05,300.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3833923339844,0.0,0.0,0.0001012857974274,300.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3903503417969,0.0,0.0,7.480934436898679e-05,300.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.37921142578125,0.0,0.0,0.0001012857974274,299.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3716125488281,0.0,0.0,0.0004804562195204,302.43505859375,294.1499938964844,296.7606201171875,295.33123779296875,298.72564697265625,296.9734802246094,302.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248186299577,8.766166459395208e-09,0.0010248098988085,-0.0220163352787494,0.0,0.0,0.0,-0.009158581495285,60.0,-3.933006048202514,0.0,-7.160666370964466e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,300.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3836975097656,0.0,0.0,9.610133565729484e-05,300.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3841247558594,0.0,0.0,0.000101199337223,300.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3910217285156,0.0,0.0,7.47454832890071e-05,300.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3800048828125,0.0,0.0,0.000101199337223,299.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3724975585937,0.0,0.0,0.0004800460592377,302.4351806640625,294.1499938964844,296.68927001953125,295.2969970703125,298.6890869140625,296.8966369628906,302.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239437688142,8.663874062619925e-09,0.0010239351540803,-0.0217484701424837,0.0,0.0,0.0,-0.0091078700497746,60.0,-3.979636907577514,0.0,-7.148447167537597e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,300.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3836975097656,0.0,0.0,9.610133565729484e-05,300.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3841247558594,0.0,0.0,0.000101199337223,300.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3910217285156,0.0,0.0,7.47454832890071e-05,300.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3800048828125,0.0,0.0,0.000101199337223,299.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3724975585937,0.0,0.0,0.0004800460592377,302.4351806640625,294.1499938964844,296.68927001953125,295.2969970703125,298.6890869140625,296.8966369628906,302.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239437688142,8.663874062619925e-09,0.0010239351540803,-0.0217484701424837,0.0,0.0,0.0,-0.0091078700497746,60.0,-3.979636907577514,0.0,-7.148447167537597e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,300.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3844299316406,0.0,0.0,9.60545366979204e-05,300.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.38482666015625,0.0,0.0,0.0001011500571621,300.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3916320800781,0.0,0.0,7.470908894902095e-05,300.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3807678222656,0.0,0.0,0.0001011500571621,299.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.37335205078125,0.0,0.0,0.0004798123263753,302.4352722167969,294.1499938964844,296.62481689453125,295.2682800292969,298.65203857421875,296.823486328125,302.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234451619908,8.605576695686068e-09,0.001023436547257,-0.021595811471343,0.0,0.0,0.0,-0.0090789692476391,60.0,-4.023175239562988,0.0,-7.141487401440827e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,300.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3844299316406,0.0,0.0,9.60545366979204e-05,300.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.38482666015625,0.0,0.0,0.0001011500571621,300.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3916320800781,0.0,0.0,7.470908894902095e-05,300.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3807678222656,0.0,0.0,0.0001011500571621,299.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.37335205078125,0.0,0.0,0.0004798123263753,302.4352722167969,294.1499938964844,296.62481689453125,295.2682800292969,298.65203857421875,296.823486328125,302.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234451619908,8.605576695686068e-09,0.001023436547257,-0.021595811471343,0.0,0.0,0.0,-0.0090789692476391,60.0,-4.023175239562988,0.0,-7.141487401440827e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,300.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851318359375,0.0,0.0,9.603362559573724e-05,300.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3855285644531,0.0,0.0,0.0001011280328384,300.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.0,0.0,7.469281990779564e-05,300.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.38153076171875,0.0,0.0,0.0001011280328384,299.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37420654296875,0.0,0.0,0.000479707843624,302.4353332519531,294.1499938964844,296.5679626464844,295.2455749511719,298.6146545410156,296.7542724609375,302.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232223430648,8.579526422636263e-09,0.001023213728331,-0.0215275920927524,0.0,0.0,0.0,-0.0090660545974969,60.0,-4.063298225402832,0.0,-7.138378776971879e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,300.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851318359375,0.0,0.0,9.603362559573724e-05,300.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3855285644531,0.0,0.0,0.0001011280328384,300.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922424316406,0.0,0.0,7.469281990779564e-05,300.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.38153076171875,0.0,0.0,0.0001011280328384,299.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37420654296875,0.0,0.0,0.000479707843624,302.4353332519531,294.1499938964844,296.5679626464844,295.2455749511719,298.6146545410156,296.7542724609375,302.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232223430648,8.579526422636263e-09,0.001023213728331,-0.0215275920927524,0.0,0.0,0.0,-0.0090660545974969,60.0,-4.063298225402832,0.0,-7.138378776971879e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,300.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3854675292969,0.0,0.0,9.603218495612964e-05,300.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3858642578125,0.0,0.0,0.0001011265121633,300.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3925476074219,0.0,0.0,7.469169941032305e-05,300.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,302.38189697265625,0.0,0.0,0.0001011265121633,299.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3746032714844,0.0,0.0,0.0004797006258741,302.43536376953125,294.1499938964844,296.5426330566406,295.2366943359375,298.59588623046875,296.72186279296875,302.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232070926576,8.577733190406889e-09,0.0010231984779238,-0.0215228963643312,0.0,0.0,0.0,-0.0090651661157608,60.0,-4.081421852111816,0.0,-7.138164903608414e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,300.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.38580322265625,0.0,0.0,9.603438229532912e-05,300.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3861999511719,0.0,0.0,0.0001011288331937,300.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.392822265625,0.0,0.0,7.469340926036239e-05,300.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3822326660156,0.0,0.0,0.0001011288331937,299.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.375,0.0,0.0,0.000479711627122,302.4353942871094,294.1499938964844,296.5194396972656,295.22955322265625,298.5770568847656,296.6908264160156,302.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232306085526,8.580478549902182e-09,0.0010232219938188,-0.0215300861746072,0.0,0.0,0.0,-0.0090665277093648,60.0,-4.098377704620361,0.0,-7.138492463809598e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,300.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3864440917969,0.0,0.0,9.604700608178972e-05,300.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3868408203125,0.0,0.0,0.0001011421263683,300.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.39337158203125,0.0,0.0,7.470323180314153e-05,300.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3829345703125,0.0,0.0,0.0001011421263683,299.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.37579345703125,0.0,0.0,0.0004797746951226,302.4354248046875,294.1499938964844,296.4798889160156,295.220703125,298.5393981933594,296.63311767578125,302.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233648354187,8.596212630607171e-09,0.0010233562206849,-0.0215712878853082,0.0,0.0,0.0,-0.0090743256732821,60.0,-4.128448963165283,0.0,-7.140369717717476e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,300.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3864440917969,0.0,0.0,9.604700608178972e-05,300.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3868408203125,0.0,0.0,0.0001011421263683,300.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.39337158203125,0.0,0.0,7.470323180314153e-05,300.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3829345703125,0.0,0.0,0.0001011421263683,299.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.37579345703125,0.0,0.0,0.0004797746951226,302.4354248046875,294.1499938964844,296.4798889160156,295.220703125,298.5393981933594,296.63311767578125,302.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233648354187,8.596212630607171e-09,0.0010233562206849,-0.0215712878853082,0.0,0.0,0.0,-0.0090743256732821,60.0,-4.128448963165283,0.0,-7.140369717717476e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3870544433594,0.0,0.0,9.606681851437315e-05,300.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.387451171875,0.0,0.0,0.0001011629865388,300.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3939208984375,0.0,0.0,7.471864228136837e-05,300.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38360595703125,0.0,0.0,0.0001011629865388,299.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3765563964844,0.0,0.0,0.0004798736772499,302.4354248046875,294.1499938964844,296.45001220703125,295.2196350097656,298.5018310546875,296.5827331542969,302.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235762456431,8.620904878853253e-09,0.0010235676309093,-0.0216359496116638,0.0,0.0,0.0,-0.0090865679085254,60.0,-4.152276515960693,0.0,-7.143317048985409e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3870544433594,0.0,0.0,9.606681851437315e-05,300.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.387451171875,0.0,0.0,0.0001011629865388,300.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3939208984375,0.0,0.0,7.471864228136837e-05,300.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38360595703125,0.0,0.0,0.0001011629865388,299.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3765563964844,0.0,0.0,0.0004798736772499,302.4354248046875,294.1499938964844,296.45001220703125,295.2196350097656,298.5018310546875,296.5827331542969,302.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235762456431,8.620904878853253e-09,0.0010235676309093,-0.0216359496116638,0.0,0.0,0.0,-0.0090865679085254,60.0,-4.152276515960693,0.0,-7.143317048985409e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,300.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3876647949219,0.0,0.0,9.60918696364388e-05,300.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3880310058594,0.0,0.0,0.0001011893691611,300.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944396972656,0.0,0.0,7.473812001990154e-05,300.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3842468261719,0.0,0.0,0.0001011893691611,299.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37725830078125,0.0,0.0,0.0004799987946171,302.4353942871094,294.1499938964844,296.4277648925781,295.2248229980469,298.4645080566406,296.53973388671875,302.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238429531455,8.652118133056774e-09,0.0010238343384116,-0.0217176862061023,0.0,0.0,0.0,-0.0091020409017801,60.0,-4.1703314781188965,0.0,-7.147043135091735e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,300.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3876647949219,0.0,0.0,9.60918696364388e-05,300.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3880310058594,0.0,0.0,0.0001011893691611,300.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944396972656,0.0,0.0,7.473812001990154e-05,300.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3842468261719,0.0,0.0,0.0001011893691611,299.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37725830078125,0.0,0.0,0.0004799987946171,302.4353942871094,294.1499938964844,296.4277648925781,295.2248229980469,298.4645080566406,296.53973388671875,302.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238429531455,8.652118133056774e-09,0.0010238343384116,-0.0217176862061023,0.0,0.0,0.0,-0.0091020409017801,60.0,-4.1703314781188965,0.0,-7.147043135091735e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,300.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3882141113281,0.0,0.0,9.6132600447163e-05,300.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3886108398437,0.0,0.0,0.0001012322536553,300.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3948974609375,0.0,0.0,7.47697995393537e-05,300.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3848571777344,0.0,0.0,0.0001012322536553,299.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3779602050781,0.0,0.0,0.000480202230392,302.4353332519531,294.1499938964844,296.410400390625,295.2341613769531,298.42755126953125,296.5044250488281,302.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242769494652,8.702867759780021e-09,0.0010242682183161,-0.0218505803495645,0.0,0.0,0.0,-0.0091271996498107,60.0,-4.184188365936279,0.0,-7.15310406462777e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,300.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3882141113281,0.0,0.0,9.6132600447163e-05,300.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3886108398437,0.0,0.0,0.0001012322536553,300.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3948974609375,0.0,0.0,7.47697995393537e-05,300.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3848571777344,0.0,0.0,0.0001012322536553,299.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3779602050781,0.0,0.0,0.000480202230392,302.4353332519531,294.1499938964844,296.410400390625,295.2341613769531,298.42755126953125,296.5044250488281,302.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242769494652,8.702867759780021e-09,0.0010242682183161,-0.0218505803495645,0.0,0.0,0.0,-0.0091271996498107,60.0,-4.184188365936279,0.0,-7.15310406462777e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,300.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38848876953125,0.0,0.0,9.616249735699968e-05,300.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3888854980469,0.0,0.0,0.0001012637439998,300.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3951416015625,0.0,0.0,7.479305349988863e-05,300.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851318359375,0.0,0.0,0.0001012637439998,299.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3782958984375,0.0,0.0,0.0004803515912499,302.435302734375,294.1499938964844,296.4034423828125,295.2402648925781,298.40924072265625,296.4889831542969,302.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245958110317,8.740124179951181e-09,0.0010245870798826,-0.0219481401145458,0.0,0.0,0.0,-0.0091456705704331,60.0,-4.19017219543457,0.0,-7.157554193781834e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,300.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3887634277344,0.0,0.0,9.619891352485864e-05,300.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3891296386719,0.0,0.0,0.0001013020882965,300.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3953552246094,0.0,0.0,7.482137152692303e-05,300.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38543701171875,0.0,0.0,0.0001013020882965,299.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3786315917969,0.0,0.0,0.0004805334901902,302.4352722167969,294.1499938964844,296.3975830078125,295.24725341796875,298.3909912109375,296.4747314453125,302.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249838232994,8.785493221807883e-09,0.0010249749757349,-0.022066943347454,0.0,0.0,0.0,-0.0091681620106101,60.0,-4.195700168609619,0.0,-7.16297634539842e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,300.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3892822265625,0.0,0.0,9.629811393097044e-05,300.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3896484375,0.0,0.0,0.0001014065492199,300.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.39581298828125,0.0,0.0,7.489853305742145e-05,300.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.385986328125,0.0,0.0,0.0001014065492199,299.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3793029785156,0.0,0.0,0.0004810290120076,302.4351501464844,294.1499938964844,296.388916015625,295.2637939453125,298.35498046875,296.4510803222656,302.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260401759296,8.90909745976387e-09,0.0010260313283652,-0.0223906077444553,0.0,0.0,0.0,-0.0092294346541166,60.0,-4.205198764801025,0.0,-7.177757765930437e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,300.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3892822265625,0.0,0.0,9.629811393097044e-05,300.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3896484375,0.0,0.0,0.0001014065492199,300.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.39581298828125,0.0,0.0,7.489853305742145e-05,300.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.385986328125,0.0,0.0,0.0001014065492199,299.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3793029785156,0.0,0.0,0.0004810290120076,302.4351501464844,294.1499938964844,296.388916015625,295.2637939453125,298.35498046875,296.4510803222656,302.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260401759296,8.90909745976387e-09,0.0010260313283652,-0.0223906077444553,0.0,0.0,0.0,-0.0092294346541166,60.0,-4.205198764801025,0.0,-7.177757765930437e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,300.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3897705078125,0.0,0.0,9.642817894928156e-05,300.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39013671875,0.0,0.0,0.000101543519122,300.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3962097167969,0.0,0.0,7.499969797208905e-05,300.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38653564453125,0.0,0.0,0.000101543519122,299.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3799133300781,0.0,0.0,0.0004816787259187,302.4350280761719,294.1499938964844,296.3840637207031,295.28338623046875,298.3194580078125,296.4323425292969,302.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027426100336,9.071155382400777e-09,0.0010274170199409,-0.0228149536997079,0.0,0.0,0.0,-0.0093097733333706,60.0,-4.213315010070801,0.0,-7.197161266958575e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,300.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3897705078125,0.0,0.0,9.642817894928156e-05,300.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39013671875,0.0,0.0,0.000101543519122,300.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3962097167969,0.0,0.0,7.499969797208905e-05,300.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38653564453125,0.0,0.0,0.000101543519122,299.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3799133300781,0.0,0.0,0.0004816787259187,302.4350280761719,294.1499938964844,296.3840637207031,295.28338623046875,298.3194580078125,296.4323425292969,302.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027426100336,9.071155382400777e-09,0.0010274170199409,-0.0228149536997079,0.0,0.0,0.0,-0.0093097733333706,60.0,-4.213315010070801,0.0,-7.197161266958575e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,300.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3902587890625,0.0,0.0,9.659016359364614e-05,300.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3905944824219,0.0,0.0,0.0001017140966723,300.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3966064453125,0.0,0.0,7.512568845413625e-05,300.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.38702392578125,0.0,0.0,0.0001017140966723,299.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3804931640625,0.0,0.0,0.0004824878706131,302.43487548828125,294.1499938964844,296.3826599121094,295.3056945800781,298.28448486328125,296.41827392578125,302.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291518410667,9.272979717422912e-09,0.0010291426442563,-0.0233434122055768,0.0,0.0,0.0,-0.0094098253175616,60.0,-4.220248699188232,0.0,-7.2213630630813e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,300.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3902587890625,0.0,0.0,9.659016359364614e-05,300.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3905944824219,0.0,0.0,0.0001017140966723,300.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3966064453125,0.0,0.0,7.512568845413625e-05,300.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.38702392578125,0.0,0.0,0.0001017140966723,299.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3804931640625,0.0,0.0,0.0004824878706131,302.43487548828125,294.1499938964844,296.3826599121094,295.3056945800781,298.28448486328125,296.41827392578125,302.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291518410667,9.272979717422912e-09,0.0010291426442563,-0.0233434122055768,0.0,0.0,0.0,-0.0094098253175616,60.0,-4.220248699188232,0.0,-7.2213630630813e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,300.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.39068603515625,0.0,0.0,9.678054630057886e-05,300.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3910522460937,0.0,0.0,0.0001019145784084,300.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3969421386719,0.0,0.0,7.52737614675425e-05,300.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38751220703125,0.0,0.0,0.0001019145784084,299.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3810729980469,0.0,0.0,0.0004834388673771,302.4346923828125,294.1499938964844,296.3843688964844,295.3303527832031,298.2501525878906,296.4085998535156,302.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311803780496,9.510182863436968e-09,0.0010311708319932,-0.0239644814282655,0.0,0.0,0.0,-0.0095274168998003,60.0,-4.22613525390625,0.0,-7.249857958413487e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,300.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.39068603515625,0.0,0.0,9.678054630057886e-05,300.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3910522460937,0.0,0.0,0.0001019145784084,300.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3969421386719,0.0,0.0,7.52737614675425e-05,300.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38751220703125,0.0,0.0,0.0001019145784084,299.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3810729980469,0.0,0.0,0.0004834388673771,302.4346923828125,294.1499938964844,296.3843688964844,295.3303527832031,298.2501525878906,296.4085998535156,302.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311803780496,9.510182863436968e-09,0.0010311708319932,-0.0239644814282655,0.0,0.0,0.0,-0.0095274168998003,60.0,-4.22613525390625,0.0,-7.249857958413487e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,300.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3908996582031,0.0,0.0,9.688304999144748e-05,300.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3912658691406,0.0,0.0,0.0001020225172396,300.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3971252441406,0.0,0.0,7.535348413512111e-05,300.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.38775634765625,0.0,0.0,0.0001020225172396,299.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38134765625,0.0,0.0,0.0004839508910663,302.4346008300781,294.1499938964844,296.3862609863281,295.3434753417969,298.2331237792969,296.4046630859375,302.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322724701836,9.637894926584067e-09,0.0010322628077119,-0.02429885789752,0.0,0.0,0.0,-0.0095907282084226,60.0,-4.228875637054443,0.0,-7.265223445074298e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,300.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.39111328125,0.0,0.0,9.699360089143738e-05,300.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3914489746094,0.0,0.0,0.0001021389325615,300.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3973083496094,0.0,0.0,7.543946412624791e-05,300.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3879699707031,0.0,0.0,0.0001021389325615,299.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3816223144531,0.0,0.0,0.0004845031071454,302.4345092773437,294.1499938964844,296.3887939453125,295.3570251464844,298.21630859375,296.4021301269531,302.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334509424865,9.775636300446422e-09,0.0010334411635994,-0.0246594846248626,0.0,0.0,0.0,-0.0096590155735611,60.0,-4.23124361038208,0.0,-7.28181390741156e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,300.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3915100097656,0.0,0.0,9.722745016915724e-05,300.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.391845703125,0.0,0.0,0.0001023851873469,300.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3976135253906,0.0,0.0,7.562134851468727e-05,300.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.388427734375,0.0,0.0,0.0001023851873469,299.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.38214111328125,0.0,0.0,0.0004856712475884,302.43426513671875,294.1499938964844,296.39556884765625,295.3853454589844,298.18328857421875,296.4004211425781,302.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359418811276,1.0067000566493789e-08,0.0010359317529946,-0.0254222899675369,0.0,0.0,0.0,-0.0098034534603357,60.0,-4.235113620758057,0.0,-7.316969430348763e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,300.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3915100097656,0.0,0.0,9.722745016915724e-05,300.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.391845703125,0.0,0.0,0.0001023851873469,300.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3976135253906,0.0,0.0,7.562134851468727e-05,300.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.388427734375,0.0,0.0,0.0001023851873469,299.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.38214111328125,0.0,0.0,0.0004856712475884,302.43426513671875,294.1499938964844,296.39556884765625,295.3853454589844,298.18328857421875,296.4004211425781,302.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359418811276,1.0067000566493789e-08,0.0010359317529946,-0.0254222899675369,0.0,0.0,0.0,-0.0098034534603357,60.0,-4.235113620758057,0.0,-7.316969430348763e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,300.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3918762207031,0.0,0.0,9.747285366756842e-05,300.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922119140625,0.0,0.0,0.0001026436075335,300.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3979187011719,0.0,0.0,7.581221871078014e-05,300.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3888244628906,0.0,0.0,0.0001026436075335,299.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38262939453125,0.0,0.0,0.0004868970718234,302.4340209960937,294.1499938964844,296.4043884277344,295.4149475097656,298.1510009765625,296.4020080566406,302.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385565692558,1.0372755987475555e-08,0.0010385462082922,-0.0262227226048707,0.0,0.0,0.0,-0.0099550290033221,60.0,-4.238117218017578,0.0,-7.35395246920234e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,300.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3918762207031,0.0,0.0,9.747285366756842e-05,300.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922119140625,0.0,0.0,0.0001026436075335,300.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3979187011719,0.0,0.0,7.581221871078014e-05,300.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3888244628906,0.0,0.0,0.0001026436075335,299.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38262939453125,0.0,0.0,0.0004868970718234,302.4340209960937,294.1499938964844,296.4043884277344,295.4149475097656,298.1510009765625,296.4020080566406,302.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385565692558,1.0372755987475555e-08,0.0010385462082922,-0.0262227226048707,0.0,0.0,0.0,-0.0099550290033221,60.0,-4.238117218017578,0.0,-7.35395246920234e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,300.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922119140625,0.0,0.0,9.77259478531778e-05,300.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3925476074219,0.0,0.0,0.0001029101331369,300.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3981628417969,0.0,0.0,7.600906974403188e-05,300.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3891906738281,0.0,0.0,0.0001029101331369,299.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3830871582031,0.0,0.0,0.0004881613422185,302.4337463378906,294.1499938964844,296.41485595703125,295.44549560546875,298.1194152832031,296.4063415527344,302.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041253330186,1.0688101959033249e-08,0.0010412426199764,-0.0270482096821069,0.0,0.0,0.0,-0.0101113589480519,60.0,-4.240275859832764,0.0,-7.392193168698213e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,300.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3922119140625,0.0,0.0,9.77259478531778e-05,300.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3925476074219,0.0,0.0,0.0001029101331369,300.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3981628417969,0.0,0.0,7.600906974403188e-05,300.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3891906738281,0.0,0.0,0.0001029101331369,299.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3830871582031,0.0,0.0,0.0004881613422185,302.4337463378906,294.1499938964844,296.41485595703125,295.44549560546875,298.1194152832031,296.4063415527344,302.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041253330186,1.0688101959033249e-08,0.0010412426199764,-0.0270482096821069,0.0,0.0,0.0,-0.0101113589480519,60.0,-4.240275859832764,0.0,-7.392193168698213e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
