time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724180,300.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3925476074219,0.0,0.0,9.798232349567117e-05,300.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39288330078125,0.0,0.0,0.0001031801075441,300.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3984069824219,0.0,0.0,7.620847463840619e-05,300.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3895568847656,0.0,0.0,0.0001031801075441,299.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3835144042969,0.0,0.0,0.0004894419689662,302.4334411621094,294.1499938964844,296.4266052246094,295.4765930175781,298.0884704589844,296.4129943847656,302.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439848992973,1.1007531774964718e-08,0.0010439739562571,-0.0278843306005001,0.0,0.0,0.0,-0.0102697135880589,60.0,-4.241628646850586,0.0,-7.431030013549389e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,300.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3925476074219,0.0,0.0,9.798232349567117e-05,300.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39288330078125,0.0,0.0,0.0001031801075441,300.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3984069824219,0.0,0.0,7.620847463840619e-05,300.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3895568847656,0.0,0.0,0.0001031801075441,299.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3835144042969,0.0,0.0,0.0004894419689662,302.4334411621094,294.1499938964844,296.4266052246094,295.4765930175781,298.0884704589844,296.4129943847656,302.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439848992973,1.1007531774964718e-08,0.0010439739562571,-0.0278843306005001,0.0,0.0,0.0,-0.0102697135880589,60.0,-4.241628646850586,0.0,-7.431030013549389e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,300.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3927001953125,0.0,0.0,9.811017662286758e-05,300.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3930053710937,0.0,0.0,0.0001033147345879,300.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3985290527344,0.0,0.0,7.630791515111923e-05,300.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3897399902344,0.0,0.0,0.0001033147345879,299.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3837280273437,0.0,0.0,0.0004900806234218,302.4332580566406,294.1499938964844,296.432861328125,295.4922180175781,298.0733337402344,296.4172668457031,302.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453480063006,1.1166828350894777e-08,0.0010453368304297,-0.0283012744039297,0.0,0.0,0.0,-0.0103486878797411,60.0,-4.241918087005615,0.0,-7.450435646205733e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,300.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.392822265625,0.0,0.0,9.823681466514245e-05,300.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3931579589844,0.0,0.0,0.000103448095615,300.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.39862060546875,0.0,0.0,7.640640978934243e-05,300.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.389892578125,0.0,0.0,0.000103448095615,299.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3839416503906,0.0,0.0,0.0004907132242806,302.43310546875,294.1499938964844,296.4393005371094,295.50787353515625,298.0583801269531,296.42205810546875,302.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466974927112,1.132461946440344e-08,0.0010466860840097,-0.0287142656743526,0.0,0.0,0.0,-0.0104269115254282,60.0,-4.241996765136719,0.0,-7.469682827832004e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,300.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3930969238281,0.0,0.0,9.848549234448e-05,300.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3934020996094,0.0,0.0,0.0001037099646055,300.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3988342285156,0.0,0.0,7.659982657060027e-05,300.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.39019775390625,0.0,0.0,0.0001037099646055,299.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3843078613281,0.0,0.0,0.0004919554339721,302.4327392578125,294.1499938964844,296.4525451660156,295.5390319824219,298.0291442871094,296.4328308105469,302.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493465233594,1.163445606522373e-08,0.0010493349982425,-0.02952516451478,0.0,0.0,0.0,-0.0105805080384016,60.0,-4.241605281829834,0.0,-7.507548360763394e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,300.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3930969238281,0.0,0.0,9.848549234448e-05,300.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3934020996094,0.0,0.0,0.0001037099646055,300.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3988342285156,0.0,0.0,7.659982657060027e-05,300.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.39019775390625,0.0,0.0,0.0001037099646055,299.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3843078613281,0.0,0.0,0.0004919554339721,302.4327392578125,294.1499938964844,296.4525451660156,295.5390319824219,298.0291442871094,296.4328308105469,302.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493465233594,1.163445606522373e-08,0.0010493349982425,-0.02952516451478,0.0,0.0,0.0,-0.0105805080384016,60.0,-4.241605281829834,0.0,-7.507548360763394e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,300.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3933410644531,0.0,0.0,9.872288501355796e-05,300.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3936462402344,0.0,0.0,0.0001039599519572,300.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.39898681640625,0.0,0.0,7.67844685469754e-05,300.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3904724121094,0.0,0.0,0.0001039599519572,299.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3846435546875,0.0,0.0,0.0004931412404403,302.4323425292969,294.1499938964844,296.4660339355469,295.5696716308594,298.00079345703125,296.4447021484375,302.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518761118873,1.1930240795265943e-08,0.0010518641211092,-0.0302992351353168,0.0,0.0,0.0,-0.0107271410524845,60.0,-4.240478515625,0.0,-7.543785329744426e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,300.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3933410644531,0.0,0.0,9.872288501355796e-05,300.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3936462402344,0.0,0.0,0.0001039599519572,300.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.39898681640625,0.0,0.0,7.67844685469754e-05,300.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3904724121094,0.0,0.0,0.0001039599519572,299.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3846435546875,0.0,0.0,0.0004931412404403,302.4323425292969,294.1499938964844,296.4660339355469,295.5696716308594,298.00079345703125,296.4447021484375,302.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518761118873,1.1930240795265943e-08,0.0010518641211092,-0.0302992351353168,0.0,0.0,0.0,-0.0107271410524845,60.0,-4.240478515625,0.0,-7.543785329744426e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,300.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3935546875,0.0,0.0,9.895165567286313e-05,300.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.39385986328125,0.0,0.0,0.0001042008589138,300.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.39910888671875,0.0,0.0,7.696240209043026e-05,300.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3907165527344,0.0,0.0,0.0001042008589138,299.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3849792480469,0.0,0.0,0.000494284031447,302.43194580078125,294.1499938964844,296.4793701171875,295.5993957519531,297.97283935546875,296.45684814453125,302.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054314430803,1.2215283007321888e-08,0.0010543022071942,-0.0310451406985521,0.0,0.0,0.0,-0.010868452489376,60.0,-4.239065170288086,0.0,-7.578789507078909e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,300.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3935546875,0.0,0.0,9.895165567286313e-05,300.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.39385986328125,0.0,0.0,0.0001042008589138,300.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,302.39910888671875,0.0,0.0,7.696240209043026e-05,300.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3907165527344,0.0,0.0,0.0001042008589138,299.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3849792480469,0.0,0.0,0.000494284031447,302.43194580078125,294.1499938964844,296.4793701171875,295.5993957519531,297.97283935546875,296.45684814453125,302.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054314430803,1.2215283007321888e-08,0.0010543022071942,-0.0310451406985521,0.0,0.0,0.0,-0.010868452489376,60.0,-4.239065170288086,0.0,-7.578789507078909e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,300.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3936767578125,0.0,0.0,9.907763887895273e-05,300.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3939819335937,0.0,0.0,0.0001043335287249,300.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3992004394531,0.0,0.0,7.706038741162047e-05,300.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.390869140625,0.0,0.0,0.0001043335287249,299.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851623535156,0.0,0.0,0.0004949133144691,302.43170166015625,294.1499938964844,296.4866638183594,295.61553955078125,297.95733642578125,296.4638061523437,302.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055657165125,1.2372256108506008e-08,0.0010556447086855,-0.0314558893442153,0.0,0.0,0.0,-0.0109462719410657,60.0,-4.238149642944336,0.0,-7.598099927008661e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,300.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39373779296875,0.0,0.0,9.916767885442825e-05,300.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.39404296875,0.0,0.0,0.0001044283417286,300.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39923095703125,0.0,0.0,7.713041850365698e-05,300.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3909606933594,0.0,0.0,0.0001044283417286,299.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3852844238281,0.0,0.0,0.000495363085065,302.4314880371094,294.1499938964844,296.4922180175781,295.6278991699219,297.945556640625,296.4693298339844,302.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566161945462,1.2484441036519913e-08,0.0010566037381067,-0.0317494347691535,0.0,0.0,0.0,-0.0110018849372863,60.0,-4.237265586853027,0.0,-7.611916430505516e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,300.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3938293457031,0.0,0.0,9.927352948579936e-05,300.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3941345214844,0.0,0.0,0.0001045398093992,300.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3992919921875,0.0,0.0,7.721274596406147e-05,300.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3910522460937,0.0,0.0,0.0001045398093992,299.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.38543701171875,0.0,0.0,0.0004958918434567,302.4312744140625,294.1499938964844,296.4983215332031,295.6415710449219,297.9320068359375,296.4756164550781,302.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577444918453,1.2616326650061184e-08,0.0010577318025752,-0.0320945158600807,0.0,0.0,0.0,-0.0110672684386372,60.0,-4.23629093170166,0.0,-7.628175069385179e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,300.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3939208984375,0.0,0.0,9.936923015629871e-05,300.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39422607421875,0.0,0.0,0.0001046405814122,300.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3993530273437,0.0,0.0,7.728717901045457e-05,300.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.39117431640625,0.0,0.0,0.0001046405814122,299.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3855895996094,0.0,0.0,0.0004963698447681,302.4310607910156,294.1499938964844,296.5041809082031,295.65478515625,297.9187316894531,296.4818115234375,302.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587628930807,1.2735562826549085e-08,0.0010587500873953,-0.0324064902961254,0.0,0.0,0.0,-0.0111263720318675,60.0,-4.235226154327393,0.0,-7.642888988357299e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,300.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3940734863281,0.0,0.0,9.954653069144116e-05,300.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3943786621094,0.0,0.0,0.0001048272897605,300.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3994140625,0.0,0.0,7.742508023511618e-05,300.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.391357421875,0.0,0.0,0.0001048272897605,299.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3858337402344,0.0,0.0,0.0004972555325366,302.4305725097656,294.1499938964844,296.51495361328125,295.6797180175781,297.8927001953125,296.4936218261719,302.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606528958305,1.2956482997594776e-08,0.0010606399737298,-0.0329844877123832,0.0,0.0,0.0,-0.0112358955666422,60.0,-4.233072757720947,0.0,-7.670188750807938e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,300.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3940734863281,0.0,0.0,9.954653069144116e-05,300.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3943786621094,0.0,0.0,0.0001048272897605,300.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3994140625,0.0,0.0,7.742508023511618e-05,300.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.391357421875,0.0,0.0,0.0001048272897605,299.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3858337402344,0.0,0.0,0.0004972555325366,302.4305725097656,294.1499938964844,296.51495361328125,295.6797180175781,297.8927001953125,296.4936218261719,302.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606528958305,1.2956482997594776e-08,0.0010606399737298,-0.0329844877123832,0.0,0.0,0.0,-0.0112358955666422,60.0,-4.233072757720947,0.0,-7.670188750807938e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,300.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3941955566406,0.0,0.0,9.97045062831603e-05,300.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944702148437,0.0,0.0,0.0001049936472554,300.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39947509765625,0.0,0.0,7.75479493313469e-05,300.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3915100097656,0.0,0.0,0.0001049936472554,299.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.38604736328125,0.0,0.0,0.0004980446537956,302.4300537109375,294.1499938964844,296.5241394042969,295.7022705078125,297.86724853515625,296.5046081542969,302.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623362613841,1.3153316658076621e-08,0.0010623231064528,-0.0334994457662105,0.0,0.0,0.0,-0.0113334748893976,60.0,-4.2310004234313965,0.0,-7.694553261217153e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,300.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3941955566406,0.0,0.0,9.97045062831603e-05,300.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944702148437,0.0,0.0,0.0001049936472554,300.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39947509765625,0.0,0.0,7.75479493313469e-05,300.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3915100097656,0.0,0.0,0.0001049936472554,299.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.38604736328125,0.0,0.0,0.0004980446537956,302.4300537109375,294.1499938964844,296.5241394042969,295.7022705078125,297.86724853515625,296.5046081542969,302.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623362613841,1.3153316658076621e-08,0.0010623231064528,-0.0334994457662105,0.0,0.0,0.0,-0.0113334748893976,60.0,-4.2310004234313965,0.0,-7.694553261217153e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,300.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.394287109375,0.0,0.0,9.98395262286067e-05,300.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3945617675781,0.0,0.0,0.0001051358267432,300.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3995056152344,0.0,0.0,7.765296322759241e-05,300.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3916320800781,0.0,0.0,0.0001051358267432,299.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3862609863281,0.0,0.0,0.0004987191059626,302.4295349121094,294.1499938964844,296.5313720703125,295.7221374511719,297.84234619140625,296.5142822265625,302.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063774805516,1.332154475619518e-08,0.0010637615341693,-0.0339395403861999,0.0,0.0,0.0,-0.0114168720319867,60.0,-4.229206085205078,0.0,-7.715406979968975e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,300.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.394287109375,0.0,0.0,9.98395262286067e-05,300.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3945617675781,0.0,0.0,0.0001051358267432,300.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3995056152344,0.0,0.0,7.765296322759241e-05,300.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3916320800781,0.0,0.0,0.0001051358267432,299.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3862609863281,0.0,0.0,0.0004987191059626,302.4295349121094,294.1499938964844,296.5313720703125,295.7221374511719,297.84234619140625,296.5142822265625,302.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063774805516,1.332154475619518e-08,0.0010637615341693,-0.0339395403861999,0.0,0.0,0.0,-0.0114168720319867,60.0,-4.229206085205078,0.0,-7.715406979968975e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,300.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39434814453125,0.0,0.0,9.995106665883212e-05,300.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946533203125,0.0,0.0,0.0001052532898029,300.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3995056152344,0.0,0.0,7.773972174618393e-05,300.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3917541503906,0.0,0.0,0.0001052532898029,299.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3864440917969,0.0,0.0,0.0004992762696929,302.4289855957031,294.1499938964844,296.53631591796875,295.73895263671875,297.8179626464844,296.52227783203125,302.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649634059518,1.3460527803488276e-08,0.0010649499017745,-0.0343031175434589,0.0,0.0,0.0,-0.0114857722073793,60.0,-4.227933883666992,0.0,-7.732656825965023e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,300.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39434814453125,0.0,0.0,9.995106665883212e-05,300.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946533203125,0.0,0.0,0.0001052532898029,300.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3995056152344,0.0,0.0,7.773972174618393e-05,300.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3917541503906,0.0,0.0,0.0001052532898029,299.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3864440917969,0.0,0.0,0.0004992762696929,302.4289855957031,294.1499938964844,296.53631591796875,295.73895263671875,297.8179626464844,296.52227783203125,302.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649634059518,1.3460527803488276e-08,0.0010649499017745,-0.0343031175434589,0.0,0.0,0.0,-0.0114857722073793,60.0,-4.227933883666992,0.0,-7.732656825965023e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,300.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3943786621094,0.0,0.0,0.0001000004485831,300.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946838378906,0.0,0.0,0.0001053052910719,300.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3995056152344,0.0,0.0,7.77781315264292e-05,300.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.39178466796875,0.0,0.0,0.0001053052910719,299.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.38653564453125,0.0,0.0,0.0004995229537598,302.4287109375,294.1499938964844,296.5378112792969,295.7460632324219,297.805908203125,296.5257873535156,302.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654898360371,1.352205991622668e-08,0.0010654763318598,-0.0344640761613845,0.0,0.0,0.0,-0.0115162776783108,60.0,-4.227442741394043,0.0,-7.74029942363086e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,300.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944091796875,0.0,0.0,0.0001000409465632,300.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946838378906,0.0,0.0,0.0001053479354595,300.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3995056152344,0.0,0.0,7.780962187098339e-05,300.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.391845703125,0.0,0.0,0.0001053479354595,299.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3865966796875,0.0,0.0,0.0004997252253815,302.42840576171875,294.1499938964844,296.5386047363281,295.7522888183594,297.79400634765625,296.5284423828125,302.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659204563125,1.3572513779536166e-08,0.0010659069521352,-0.0345960594713687,0.0,0.0,0.0,-0.0115412855520844,60.0,-4.227324485778809,0.0,-7.746569963273944e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,300.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944396972656,0.0,0.0,0.0001001062992145,300.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.39471435546875,0.0,0.0,0.0001054167514666,300.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3994445800781,0.0,0.0,7.786045171087608e-05,300.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3918762207031,0.0,0.0,0.0001054167514666,299.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.38671875,0.0,0.0,0.0005000517121516,302.42779541015625,294.1499938964844,296.5378723144531,295.7618408203125,297.7705078125,296.5317077636719,302.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666174348443,1.3653947306124792e-08,0.0010666038142517,-0.0348090715706348,0.0,0.0,0.0,-0.011581658385694,60.0,-4.228059768676758,0.0,-7.756695197258524e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,300.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944396972656,0.0,0.0,0.0001001062992145,300.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.39471435546875,0.0,0.0,0.0001054167514666,300.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3994445800781,0.0,0.0,7.786045171087608e-05,300.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3918762207031,0.0,0.0,0.0001054167514666,299.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.38671875,0.0,0.0,0.0005000517121516,302.42779541015625,294.1499938964844,296.5378723144531,295.7618408203125,297.7705078125,296.5317077636719,302.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666174348443,1.3653947306124792e-08,0.0010666038142517,-0.0348090715706348,0.0,0.0,0.0,-0.011581658385694,60.0,-4.228059768676758,0.0,-7.756695197258524e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,300.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944396972656,0.0,0.0,0.0001001532582449,300.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39471435546875,0.0,0.0,0.0001054661988746,300.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3993835449219,0.0,0.0,7.789697701809928e-05,300.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39190673828125,0.0,0.0,0.0001054661988746,299.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3868408203125,0.0,0.0,0.0005002862308174,302.4271850585937,294.1499938964844,296.53375244140625,295.7672119140625,297.7473449707031,296.53228759765625,302.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671177878975,1.3712458724057797e-08,0.0010671041673049,-0.0349621213972568,0.0,0.0,0.0,-0.0116106644272804,60.0,-4.23012638092041,0.0,-7.76397399704365e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,300.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944396972656,0.0,0.0,0.0001001532582449,300.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39471435546875,0.0,0.0,0.0001054661988746,300.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3993835449219,0.0,0.0,7.789697701809928e-05,300.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39190673828125,0.0,0.0,0.0001054661988746,299.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3868408203125,0.0,0.0,0.0005002862308174,302.4271850585937,294.1499938964844,296.53375244140625,295.7672119140625,297.7473449707031,296.53228759765625,302.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671177878975,1.3712458724057797e-08,0.0010671041673049,-0.0349621213972568,0.0,0.0,0.0,-0.0116106644272804,60.0,-4.23012638092041,0.0,-7.76397399704365e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,300.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944091796875,0.0,0.0,0.0001001818964141,300.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946838378906,0.0,0.0,0.0001054963577189,300.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3992919921875,0.0,0.0,7.79192487243563e-05,300.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3919372558594,0.0,0.0,0.0001054963577189,299.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.38690185546875,0.0,0.0,0.0005004293052479,302.426513671875,294.1499938964844,296.5259094238281,295.7680358886719,297.7244567871094,296.5296936035156,302.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674230288714,1.3748142180247669e-08,0.0010674092918634,-0.0350554622709751,0.0,0.0,0.0,-0.0116283548995852,60.0,-4.233947277069092,0.0,-7.76841488914215e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,300.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944091796875,0.0,0.0,0.0001001818964141,300.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946838378906,0.0,0.0,0.0001054963577189,300.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3992919921875,0.0,0.0,7.79192487243563e-05,300.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3919372558594,0.0,0.0,0.0001054963577189,299.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.38690185546875,0.0,0.0,0.0005004293052479,302.426513671875,294.1499938964844,296.5259094238281,295.7680358886719,297.7244567871094,296.5296936035156,302.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674230288714,1.3748142180247669e-08,0.0010674092918634,-0.0350554622709751,0.0,0.0,0.0,-0.0116283548995852,60.0,-4.233947277069092,0.0,-7.76841488914215e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,300.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3943786621094,0.0,0.0,0.0001001925775199,300.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946533203125,0.0,0.0,0.0001055076063494,300.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.39923095703125,0.0,0.0,7.792755786795169e-05,300.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3919372558594,0.0,0.0,0.0001055076063494,299.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3869323730469,0.0,0.0,0.000500482681673,302.42608642578125,294.1499938964844,296.5187683105469,295.7660217285156,297.7099304199219,296.5265197753906,302.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675369994714,1.3761452422045297e-08,0.0010675232624635,-0.0350902751088142,0.0,0.0,0.0,-0.0116349533200263,60.0,-4.237278938293457,0.0,-7.770071874801945e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,300.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.39434814453125,0.0,0.0,0.0001001945929601,300.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946228027344,0.0,0.0,0.000105509730929,300.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.399169921875,0.0,0.0,7.792912947479635e-05,300.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.39190673828125,0.0,0.0,0.000105509730929,299.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.386962890625,0.0,0.0,0.0005004927515983,302.42584228515625,294.1499938964844,296.51397705078125,295.76397705078125,297.7017822265625,296.52362060546875,302.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675583034753,1.3763965966973046e-08,0.0010675445664674,-0.035096850246191,0.0,0.0,0.0,-0.0116361994296312,60.0,-4.239884853363037,0.0,-7.770384513605677e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,300.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3943176269531,0.0,0.0,0.0001001961791189,300.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,302.39459228515625,0.0,0.0,0.0001055114043992,300.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.39910888671875,0.0,0.0,7.793035911163315e-05,300.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.39190673828125,0.0,0.0,0.0001055114043992,299.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.386962890625,0.0,0.0,0.0005005006678402,302.4255065917969,294.1499938964844,296.50634765625,295.7599792480469,297.69049072265625,296.51934814453125,302.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675750672817,1.3765946604848978e-08,0.0010675612138584,-0.0351020321249961,0.0,0.0,0.0,-0.0116371801123023,60.0,-4.243595123291016,0.0,-7.770631071934987e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,300.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.394287109375,0.0,0.0,0.000100194098195,300.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3945617675781,0.0,0.0,0.000105509214336,300.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3990478515625,0.0,0.0,7.79287438490428e-05,300.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3918762207031,0.0,0.0,0.000105509214336,299.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.386962890625,0.0,0.0,0.0005004903068765,302.4251708984375,294.1499938964844,296.4975891113281,295.754638671875,297.6792297363281,296.5139465332031,302.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675528319552,1.3763359341112393e-08,0.0010675390949472,-0.0350952632725238,0.0,0.0,0.0,-0.0116358967497944,60.0,-4.248104572296143,0.0,-7.770309196075686e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,300.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3941955566406,0.0,0.0,0.0001001822020043,300.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944396972656,0.0,0.0,0.000105496685137,300.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3988647460937,0.0,0.0,7.791948883095756e-05,300.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3918151855469,0.0,0.0,0.000105496685137,299.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.386962890625,0.0,0.0,0.0005004308186471,302.4244384765625,294.1499938964844,296.47637939453125,295.7396545410156,297.6567077636719,296.4999389648437,302.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674262885004,1.3748537419644435e-08,0.0010674125514924,-0.0350564941763877,0.0,0.0,0.0,-0.0116285504773259,60.0,-4.259329319000244,0.0,-7.76846391659092e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,300.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3941955566406,0.0,0.0,0.0001001822020043,300.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3944396972656,0.0,0.0,0.000105496685137,300.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3988647460937,0.0,0.0,7.791948883095756e-05,300.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3918151855469,0.0,0.0,0.000105496685137,299.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.386962890625,0.0,0.0,0.0005004308186471,302.4244384765625,294.1499938964844,296.47637939453125,295.7396545410156,297.6567077636719,296.4999389648437,302.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674262885004,1.3748537419644435e-08,0.0010674125514924,-0.0350564941763877,0.0,0.0,0.0,-0.0116285504773259,60.0,-4.259329319000244,0.0,-7.76846391659092e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,300.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3940734863281,0.0,0.0,0.0001001633427222,300.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3943176269531,0.0,0.0,0.0001054768217727,300.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.398681640625,0.0,0.0,7.790482050040737e-05,300.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3917236328125,0.0,0.0,0.0001054768217727,299.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3869323730469,0.0,0.0,0.0005003366386517,302.4237060546875,294.1499938964844,296.45001220703125,295.7186889648437,297.6341247558594,296.48162841796875,302.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672254720702,1.3725037106837591e-08,0.0010672117350623,-0.0349950268864631,0.0,0.0,0.0,-0.01161690056324,60.0,-4.273569107055664,0.0,-7.76553932269053e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,300.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3940734863281,0.0,0.0,0.0001001633427222,300.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3943176269531,0.0,0.0,0.0001054768217727,300.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.398681640625,0.0,0.0,7.790482050040737e-05,300.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3917236328125,0.0,0.0,0.0001054768217727,299.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3869323730469,0.0,0.0,0.0005003366386517,302.4237060546875,294.1499938964844,296.45001220703125,295.7186889648437,297.6341247558594,296.48162841796875,302.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672254720702,1.3725037106837591e-08,0.0010672117350623,-0.0349950268864631,0.0,0.0,0.0,-0.01161690056324,60.0,-4.273569107055664,0.0,-7.76553932269053e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,300.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3939208984375,0.0,0.0,0.0001001522032311,300.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3941650390625,0.0,0.0,0.000105465092929,300.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.39849853515625,0.0,0.0,7.789615483488888e-05,300.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3916015625,0.0,0.0,0.000105465092929,299.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38690185546875,0.0,0.0,0.0005002809921279,302.4229431152344,294.1499938964844,296.41998291015625,295.69158935546875,297.6114196777344,296.4586486816406,302.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067106379196,1.3711163759921874e-08,0.001067092642188,-0.0349587351083755,0.0,0.0,0.0,-0.0116100208833813,60.0,-4.291281700134277,0.0,-7.763812703842633e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
