time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726520,300.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3939208984375,0.0,0.0,0.0001001522032311,300.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3941650390625,0.0,0.0,0.000105465092929,300.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.39849853515625,0.0,0.0,7.789615483488888e-05,300.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3916015625,0.0,0.0,0.000105465092929,299.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38690185546875,0.0,0.0,0.0005002809921279,302.4229431152344,294.1499938964844,296.41998291015625,295.69158935546875,297.6114196777344,296.4586486816406,302.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067106379196,1.3711163759921874e-08,0.001067092642188,-0.0349587351083755,0.0,0.0,0.0,-0.0116100208833813,60.0,-4.291281700134277,0.0,-7.763812703842633e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,300.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39373779296875,0.0,0.0,0.0001001672717393,300.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3940124511719,0.0,0.0,0.0001054809617926,300.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,302.39825439453125,0.0,0.0,7.790787640260532e-05,300.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3914489746094,0.0,0.0,0.0001054809617926,299.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3868103027344,0.0,0.0,0.0005003562546335,302.4221496582031,294.1499938964844,296.38818359375,295.6588439941406,297.58856201171875,296.43231201171875,302.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672669159248,1.3729940739892754e-08,0.0010672531789168,-0.0350078493356704,0.0,0.0,0.0,-0.011619328521192,60.0,-4.311573505401611,0.0,-7.766149678900548e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,300.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39373779296875,0.0,0.0,0.0001001672717393,300.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3940124511719,0.0,0.0,0.0001054809617926,300.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,302.39825439453125,0.0,0.0,7.790787640260532e-05,300.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3914489746094,0.0,0.0,0.0001054809617926,299.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3868103027344,0.0,0.0,0.0005003562546335,302.4221496582031,294.1499938964844,296.38818359375,295.6588439941406,297.58856201171875,296.43231201171875,302.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672669159248,1.3729940739892754e-08,0.0010672531789168,-0.0350078493356704,0.0,0.0,0.0,-0.011619328521192,60.0,-4.311573505401611,0.0,-7.766149678900548e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,300.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3936462402344,0.0,0.0,0.0001001853015623,300.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3938903808594,0.0,0.0,0.000105499952042,300.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.39813232421875,0.0,0.0,7.792190444888547e-05,300.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3913879394531,0.0,0.0,0.000105499952042,299.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38677978515625,0.0,0.0,0.0005004463600926,302.4217529296875,294.1499938964844,296.37164306640625,295.6404724121094,297.5770263671875,296.41802978515625,302.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674592340365,1.3752410765732748e-08,0.0010674453806132,-0.0350666269659996,0.0,0.0,0.0,-0.0116304690018296,60.0,-4.322689056396484,0.0,-7.7689463751085e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,300.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3935546875,0.0,0.0,0.0001002101271296,300.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.393798828125,0.0,0.0,0.0001055260872817,300.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,302.39801025390625,0.0,0.0,7.79412075644359e-05,300.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.39129638671875,0.0,0.0,0.0001055260872817,299.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38671875,0.0,0.0,0.0005005703424103,302.4213256835937,294.1499938964844,296.354736328125,295.620849609375,297.5654602050781,296.4031066894531,302.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677236132323,1.3783338914663544e-08,0.0010677098762243,-0.035147525370121,0.0,0.0,0.0,-0.0116458013653755,60.0,-4.334391117095947,0.0,-7.772796806193585e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,300.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3933410644531,0.0,0.0,0.0001002803837764,300.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3935852050781,0.0,0.0,0.0001056000692187,300.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3977355957031,0.0,0.0,7.799585728207603e-05,300.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.39111328125,0.0,0.0,0.0001056000692187,299.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3865966796875,0.0,0.0,0.000500921276398,302.4205017089844,294.1499938964844,296.3197631835937,295.5780334472656,297.5421447753906,296.37158203125,302.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068471930921,1.3870881332422869e-08,0.0010684580774977,-0.0353765077888965,0.0,0.0,0.0,-0.0116891982033848,60.0,-4.35952615737915,0.0,-7.783700084473821e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,300.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3933410644531,0.0,0.0,0.0001002803837764,300.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3935852050781,0.0,0.0,0.0001056000692187,300.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3977355957031,0.0,0.0,7.799585728207603e-05,300.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.39111328125,0.0,0.0,0.0001056000692187,299.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3865966796875,0.0,0.0,0.000500921276398,302.4205017089844,294.1499938964844,296.3197631835937,295.5780334472656,297.5421447753906,296.37158203125,302.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068471930921,1.3870881332422869e-08,0.0010684580774977,-0.0353765077888965,0.0,0.0,0.0,-0.0116891982033848,60.0,-4.35952615737915,0.0,-7.783700084473821e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,300.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.39306640625,0.0,0.0,0.0001003785873763,300.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3933410644531,0.0,0.0,0.0001057034896803,300.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3974304199219,0.0,0.0,7.807224028510973e-05,300.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3908996582031,0.0,0.0,0.0001057034896803,299.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.38641357421875,0.0,0.0,0.0005014118505641,302.4196472167969,294.1499938964844,296.283447265625,295.5308532714844,297.5185546875,296.3378601074219,302.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695181554183,1.3993247449661794e-08,0.0010695041855797,-0.0356965661048889,0.0,0.0,0.0,-0.0117498589679598,60.0,-4.3870768547058105,0.0,-7.798953305382383e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,300.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.39306640625,0.0,0.0,0.0001003785873763,300.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3933410644531,0.0,0.0,0.0001057034896803,300.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3974304199219,0.0,0.0,7.807224028510973e-05,300.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3908996582031,0.0,0.0,0.0001057034896803,299.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.38641357421875,0.0,0.0,0.0005014118505641,302.4196472167969,294.1499938964844,296.283447265625,295.5308532714844,297.5185546875,296.3378601074219,302.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695181554183,1.3993247449661794e-08,0.0010695041855797,-0.0356965661048889,0.0,0.0,0.0,-0.0117498589679598,60.0,-4.3870768547058105,0.0,-7.798953305382383e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,300.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.392822265625,0.0,0.0,0.0001005005397018,300.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.39306640625,0.0,0.0,0.0001058319103321,300.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3970947265625,0.0,0.0,7.816708966856822e-05,300.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3906555175781,0.0,0.0,0.0001058319103321,299.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.38623046875,0.0,0.0,0.0005020209937356,302.41876220703125,294.1499938964844,296.2459411621094,295.47967529296875,297.49462890625,296.3024597167969,302.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708174668252,1.4145195237347252e-08,0.0010708032641559,-0.0360939837992191,0.0,0.0,0.0,-0.0118251852691173,60.0,-4.416598796844482,0.0,-7.817914848828877e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,300.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.392822265625,0.0,0.0,0.0001005005397018,300.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.39306640625,0.0,0.0,0.0001058319103321,300.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3970947265625,0.0,0.0,7.816708966856822e-05,300.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3906555175781,0.0,0.0,0.0001058319103321,299.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.38623046875,0.0,0.0,0.0005020209937356,302.41876220703125,294.1499938964844,296.2459411621094,295.47967529296875,297.49462890625,296.3024597167969,302.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708174668252,1.4145195237347252e-08,0.0010708032641559,-0.0360939837992191,0.0,0.0,0.0,-0.0118251852691173,60.0,-4.416598796844482,0.0,-7.817914848828877e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,300.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3926086425781,0.0,0.0,0.0001006017118925,300.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3928527832031,0.0,0.0,0.0001059384449035,300.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3968505859375,0.0,0.0,7.8245771874208e-05,300.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,302.39044189453125,0.0,0.0,0.0001059384449035,299.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3861083984375,0.0,0.0,0.0005025263526476,302.4181213378906,294.1499938964844,296.2182312011719,295.44061279296875,297.4772644042969,296.2760925292969,302.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718952398747,1.4271250847741612e-08,0.0010718809207901,-0.0364236645400524,0.0,0.0,0.0,-0.0118876751512289,60.0,-4.438950538635254,0.0,-7.83366260748153e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,300.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3925170898437,0.0,0.0,0.0001006461025099,300.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.39276123046875,0.0,0.0,0.0001059851929312,300.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.396728515625,0.0,0.0,7.828030356904492e-05,300.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.390380859375,0.0,0.0,0.0001059851929312,299.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.38604736328125,0.0,0.0,0.0005027481238357,302.4178466796875,294.1499938964844,296.20733642578125,295.4249572753906,297.4704284667969,296.2655029296875,302.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723683517426,1.4326565711542116e-08,0.001072354032658,-0.0365683324635028,0.0,0.0,0.0,-0.0119150979444384,60.0,-4.448061466217041,0.0,-7.840578319928684e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,300.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3923645019531,0.0,0.0,0.0001007252431008,300.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3926086425781,0.0,0.0,0.0001060685317497,300.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.39654541015625,0.0,0.0,7.834185817046091e-05,300.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3902282714844,0.0,0.0,0.0001060685317497,299.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.38592529296875,0.0,0.0,0.0005031434702686,302.4173889160156,294.1499938964844,296.18768310546875,295.3964233398437,297.4582214355469,296.2466125488281,302.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425176608767742e-08,0.0010731973452493,-0.0368262231349945,0.0,0.0,0.0,-0.0119639839977025,60.0,-4.464330196380615,0.0,-7.852914052364214e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,300.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3921813964844,0.0,0.0,0.000100812249002,300.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3924255371094,0.0,0.0,0.000106160157884,300.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3963623046875,0.0,0.0,7.840953185223043e-05,300.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3900756835937,0.0,0.0,0.000106160157884,299.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38580322265625,0.0,0.0,0.000503578048665,302.4169311523437,294.1499938964844,296.16778564453125,295.3671264648437,297.4459228515625,296.2272644042969,302.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741389123722,1.45335858903195e-08,0.0010741244768723,-0.0371097363531589,0.0,0.0,0.0,-0.0120177278295159,60.0,-4.481224060058594,0.0,-7.866486839702702e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,300.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.391845703125,0.0,0.0,0.0001009984698612,300.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39208984375,0.0,0.0,0.0001063562522176,300.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3959655761719,0.0,0.0,7.855436706449836e-05,300.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3897705078125,0.0,0.0,0.0001063562522176,299.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3855285644531,0.0,0.0,0.0005045082652941,302.4159545898437,294.1499938964844,296.1274719238281,295.3065795898437,297.4210205078125,296.1877136230469,302.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761227458715,1.4765616285217222e-08,0.0010761079611256,-0.0377165079116821,0.0,0.0,0.0,-0.0121327517554163,60.0,-4.516106128692627,0.0,-7.89557645930472e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,300.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.391845703125,0.0,0.0,0.0001009984698612,300.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39208984375,0.0,0.0,0.0001063562522176,300.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3959655761719,0.0,0.0,7.855436706449836e-05,300.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3897705078125,0.0,0.0,0.0001063562522176,299.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3855285644531,0.0,0.0,0.0005045082652941,302.4159545898437,294.1499938964844,296.1274719238281,295.3065795898437,297.4210205078125,296.1877136230469,302.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761227458715,1.4765616285217222e-08,0.0010761079611256,-0.0377165079116821,0.0,0.0,0.0,-0.0121327517554163,60.0,-4.516106128692627,0.0,-7.89557645930472e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,300.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3914794921875,0.0,0.0,0.0001011998392641,300.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3917236328125,0.0,0.0,0.0001065683027263,300.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3955383300781,0.0,0.0,7.871098205214366e-05,300.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3894348144531,0.0,0.0,0.0001065683027263,299.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38525390625,0.0,0.0,0.0005055141518823,302.4149780273437,294.1499938964844,296.08648681640625,295.2437438964844,297.395751953125,296.1471862792969,302.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782681638374,1.501651425428463e-08,0.0010782531462609,-0.0383725725114345,0.0,0.0,0.0,-0.0122571317479014,60.0,-4.552346229553223,0.0,-7.927091161263888e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,300.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3914794921875,0.0,0.0,0.0001011998392641,300.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3917236328125,0.0,0.0,0.0001065683027263,300.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3955383300781,0.0,0.0,7.871098205214366e-05,300.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3894348144531,0.0,0.0,0.0001065683027263,299.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38525390625,0.0,0.0,0.0005055141518823,302.4149780273437,294.1499938964844,296.08648681640625,295.2437438964844,297.395751953125,296.1471862792969,302.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782681638374,1.501651425428463e-08,0.0010782531462609,-0.0383725725114345,0.0,0.0,0.0,-0.0122571317479014,60.0,-4.552346229553223,0.0,-7.927091161263888e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,300.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3910827636719,0.0,0.0,0.0001014133740682,300.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39129638671875,0.0,0.0,0.0001067931661964,300.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.39508056640625,0.0,0.0,7.887707033660263e-05,300.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3890686035156,0.0,0.0,0.0001067931661964,299.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.38494873046875,0.0,0.0,0.0005065808072686,302.4139709472656,294.1499938964844,296.0450134277344,295.1790771484375,297.3701477050781,296.1058349609375,302.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805433848872,1.5282582310760517e-08,0.0010805281344801,-0.0390682555735111,0.0,0.0,0.0,-0.0123890321701765,60.0,-4.58971643447876,0.0,-7.960580461485733e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,300.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3910827636719,0.0,0.0,0.0001014133740682,300.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39129638671875,0.0,0.0,0.0001067931661964,300.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.39508056640625,0.0,0.0,7.887707033660263e-05,300.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3890686035156,0.0,0.0,0.0001067931661964,299.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.38494873046875,0.0,0.0,0.0005065808072686,302.4139709472656,294.1499938964844,296.0450134277344,295.1790771484375,297.3701477050781,296.1058349609375,302.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805433848872,1.5282582310760517e-08,0.0010805281344801,-0.0390682555735111,0.0,0.0,0.0,-0.0123890321701765,60.0,-4.58971643447876,0.0,-7.960580461485733e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,300.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3906555175781,0.0,0.0,0.0001016356472973,300.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3908996582031,0.0,0.0,0.0001070272264769,300.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946228027344,0.0,0.0,7.904994708951563e-05,300.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.0,0.0,0.0001070272264769,299.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3846130371094,0.0,0.0,0.0005076911184005,302.4129333496094,294.1499938964844,296.003173828125,295.1129455566406,297.3441772460937,296.0638427734375,302.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829117381945,1.5559530552877732e-08,0.0010828961385414,-0.0397923216223716,0.0,0.0,0.0,-0.0125263268128037,60.0,-4.62797212600708,0.0,-7.995513584546644e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,300.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3906555175781,0.0,0.0,0.0001016356472973,300.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3908996582031,0.0,0.0,0.0001070272264769,300.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3946228027344,0.0,0.0,7.904994708951563e-05,300.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.388671875,0.0,0.0,0.0001070272264769,299.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3846130371094,0.0,0.0,0.0005076911184005,302.4129333496094,294.1499938964844,296.003173828125,295.1129455566406,297.3441772460937,296.0638427734375,302.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829117381945,1.5559530552877732e-08,0.0010828961385414,-0.0397923216223716,0.0,0.0,0.0,-0.0125263268128037,60.0,-4.62797212600708,0.0,-7.995513584546644e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,300.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.39044189453125,0.0,0.0,0.0001017497415887,300.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3906555175781,0.0,0.0,0.0001071473816409,300.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3943786621094,0.0,0.0,7.913869194453582e-05,300.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3884582519531,0.0,0.0,0.0001071473816409,299.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3844299316406,0.0,0.0,0.0005082610296085,302.41241455078125,294.1499938964844,295.9821472167969,295.0794677734375,297.3309936523437,296.0425720214844,302.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841275798156,1.5701695943448613e-08,0.0010841118637472,-0.0401639863848686,0.0,0.0,0.0,-0.0125968046486377,60.0,-4.647475242614746,0.0,-8.013475394363925e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,300.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3902282714844,0.0,0.0,0.0001018637995002,300.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.39044189453125,0.0,0.0,0.0001072674858733,300.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.39410400390625,0.0,0.0,7.922740041976795e-05,300.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.38824462890625,0.0,0.0,0.0001072674858733,299.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3842468261719,0.0,0.0,0.0005088307661935,302.4118957519531,294.1499938964844,295.96112060546875,295.0457763671875,297.3177185058594,296.021240234375,302.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853429557755,1.584380981967115e-08,0.0010853271232917,-0.040535494685173,0.0,0.0,0.0,-0.0126672573387622,60.0,-4.667023181915283,0.0,-8.031450704493184e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,300.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3897399902344,0.0,0.0,0.0001020921117742,300.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.38995361328125,0.0,0.0,0.0001075079053407,300.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3935852050781,0.0,0.0,7.940497016534209e-05,300.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3877868652344,0.0,0.0,0.0001075079053407,299.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.38385009765625,0.0,0.0,0.0005099712288938,302.4107971191406,294.1499938964844,295.9189758300781,294.9779968261719,297.291015625,295.9784545898437,302.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877754539251,1.6128284485716904e-08,0.0010877592721953,-0.0412791110575199,0.0,0.0,0.0,-0.0128082819283008,60.0,-4.706284523010254,0.0,-8.067493695307348e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,300.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3897399902344,0.0,0.0,0.0001020921117742,300.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.38995361328125,0.0,0.0,0.0001075079053407,300.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3935852050781,0.0,0.0,7.940497016534209e-05,300.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3877868652344,0.0,0.0,0.0001075079053407,299.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,302.38385009765625,0.0,0.0,0.0005099712288938,302.4107971191406,294.1499938964844,295.9189758300781,294.9779968261719,297.291015625,295.9784545898437,302.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877754539251,1.6128284485716904e-08,0.0010877592721953,-0.0412791110575199,0.0,0.0,0.0,-0.0128082819283008,60.0,-4.706284523010254,0.0,-8.067493695307348e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,300.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38922119140625,0.0,0.0,0.0001023153672576,300.265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38946533203125,0.0,0.0,0.0001077430060831,300.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3930358886719,0.0,0.0,7.95786181697622e-05,300.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3873291015625,0.0,0.0,0.0001077430060831,299.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3834228515625,0.0,0.0,0.0005110864294692,302.4096984863281,294.1499938964844,295.8768920898437,294.9100646972656,297.2637939453125,295.935546875,302.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090154168196,1.64064672958375e-08,0.0010901377536356,-0.0420062132179737,0.0,0.0,0.0,-0.012946187518537,60.0,-4.745590686798096,0.0,-8.10281690633019e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,300.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38922119140625,0.0,0.0,0.0001023153672576,300.265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38946533203125,0.0,0.0,0.0001077430060831,300.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3930358886719,0.0,0.0,7.95786181697622e-05,300.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3873291015625,0.0,0.0,0.0001077430060831,299.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3834228515625,0.0,0.0,0.0005110864294692,302.4096984863281,294.1499938964844,295.8768920898437,294.9100646972656,297.2637939453125,295.935546875,302.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090154168196,1.64064672958375e-08,0.0010901377536356,-0.0420062132179737,0.0,0.0,0.0,-0.012946187518537,60.0,-4.745590686798096,0.0,-8.10281690633019e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,300.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3887023925781,0.0,0.0,0.0001025331730488,300.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.388916015625,0.0,0.0,0.000107972373371,300.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3924560546875,0.0,0.0,7.974802429089323e-05,300.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3868103027344,0.0,0.0,0.000107972373371,299.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3829650878906,0.0,0.0,0.000512174447067,302.4085693359375,294.1499938964844,295.83502197265625,294.8423156738281,297.23638916015625,295.8927001953125,302.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924757225438,1.667785909376107e-08,0.0010924590751528,-0.0427155047655105,0.0,0.0,0.0,-0.0130807319656014,60.0,-4.784718990325928,0.0,-8.13735283600181e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,300.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3887023925781,0.0,0.0,0.0001025331730488,300.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.388916015625,0.0,0.0,0.000107972373371,300.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3924560546875,0.0,0.0,7.974802429089323e-05,300.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3868103027344,0.0,0.0,0.000107972373371,299.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3829650878906,0.0,0.0,0.000512174447067,302.4085693359375,294.1499938964844,295.83502197265625,294.8423156738281,297.23638916015625,295.8927001953125,302.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924757225438,1.667785909376107e-08,0.0010924590751528,-0.0427155047655105,0.0,0.0,0.0,-0.0130807319656014,60.0,-4.784718990325928,0.0,-8.13735283600181e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,300.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3882751464844,0.0,0.0,0.0001026973841362,300.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,302.38848876953125,0.0,0.0,0.0001081452937796,300.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3919677734375,0.0,0.0,7.98757464508526e-05,300.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,302.38641357421875,0.0,0.0,0.0001081452937796,299.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3825988769531,0.0,0.0,0.0005129947094246,302.4076232910156,294.1499938964844,295.8017578125,294.78857421875,297.2142028808594,295.85858154296875,302.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942248627543,1.6882468756307393e-08,0.0010942079825326,-0.0432502180337905,0.0,0.0,0.0,-0.0131821613758802,60.0,-4.815595626831055,0.0,-8.163438280917036e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,300.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,302.38818359375,0.0,0.0,0.0001027383914333,300.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38836669921875,0.0,0.0,0.0001081884693121,300.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3918762207031,0.0,0.0,7.990763697307557e-05,300.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38629150390625,0.0,0.0,0.0001081884693121,299.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38250732421875,0.0,0.0,0.0005131995421834,302.40740966796875,294.1499938964844,295.7934875488281,294.7752380371094,297.20867919921875,295.8500366210937,302.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946620022878,1.693355677900854e-08,0.0010946451220661,-0.0433837212622165,0.0,0.0,0.0,-0.0132074896246194,60.0,-4.823314666748047,0.0,-8.169957510517636e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,300.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.38787841796875,0.0,0.0,0.0001028288315865,300.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3880920410156,0.0,0.0,0.0001082837115973,300.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3915405273437,0.0,0.0,7.99779809312895e-05,300.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3860168457031,0.0,0.0,0.0001082837115973,299.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3822631835937,0.0,0.0,0.0005136513500474,302.40679931640625,294.1499938964844,295.7728881835937,294.7420654296875,297.194580078125,295.8289794921875,302.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956252226606,1.704625418597061e-08,0.0010956082260236,-0.0436782166361808,0.0,0.0,0.0,-0.0132633559405803,60.0,-4.8419575691223145,0.0,-8.184349553630454e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,300.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3876037597656,0.0,0.0,0.0001029253689921,300.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3878173828125,0.0,0.0,0.0001083853712771,300.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3912353515625,0.0,0.0,8.005306881386787e-05,300.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3857421875,0.0,0.0,0.0001083853712771,299.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.38201904296875,0.0,0.0,0.0005141335423104,302.4062194824219,294.1499938964844,295.75244140625,294.709228515625,297.1806030273437,295.80780029296875,302.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966551490128,1.71665401893506e-08,0.0010966380359604,-0.0439925268292427,0.0,0.0,0.0,-0.0133229931816458,60.0,-4.860901832580566,0.0,-8.199723566804097e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,300.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3869934082031,0.0,0.0,0.000103087259049,300.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.38720703125,0.0,0.0,0.000108555846964,300.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3905944824219,0.0,0.0,8.017897926038131e-05,300.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851928710937,0.0,0.0,0.000108555846964,299.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3815002441406,0.0,0.0,0.0005149422213435,302.405029296875,294.1499938964844,295.7120361328125,294.6446533203125,297.1522827148437,295.7660217285156,302.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983787942677,1.7368257942962373e-08,0.0010983614483848,-0.0445195958018302,0.0,0.0,0.0,-0.013422985561192,60.0,-4.897202014923096,0.0,-8.225538294936997e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,300.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3869934082031,0.0,0.0,0.000103087259049,300.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.38720703125,0.0,0.0,0.000108555846964,300.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3905944824219,0.0,0.0,8.017897926038131e-05,300.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851928710937,0.0,0.0,0.000108555846964,299.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3815002441406,0.0,0.0,0.0005149422213435,302.405029296875,294.1499938964844,295.7120361328125,294.6446533203125,297.1522827148437,295.7660217285156,302.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983787942677,1.7368257942962373e-08,0.0010983614483848,-0.0445195958018302,0.0,0.0,0.0,-0.013422985561192,60.0,-4.897202014923096,0.0,-8.225538294936997e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,300.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3863830566406,0.0,0.0,0.000103226469946,300.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3865966796875,0.0,0.0,0.000108702442958,300.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38995361328125,0.0,0.0,8.028726006159559e-05,300.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3846130371094,0.0,0.0,0.000108702442958,299.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3809509277344,0.0,0.0,0.0005156376282684,302.40380859375,294.1499938964844,295.67242431640625,294.5820007324219,297.1238708496094,295.7246398925781,302.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998623911291,1.7541719188329807e-08,0.0010998448124155,-0.0449728071689605,0.0,0.0,0.0,-0.0135089792311191,60.0,-4.932566642761231,0.0,-8.247769756053459e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,300.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3863830566406,0.0,0.0,0.000103226469946,300.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3865966796875,0.0,0.0,0.000108702442958,300.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.38995361328125,0.0,0.0,8.028726006159559e-05,300.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3846130371094,0.0,0.0,0.000108702442958,299.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3809509277344,0.0,0.0,0.0005156376282684,302.40380859375,294.1499938964844,295.67242431640625,294.5820007324219,297.1238708496094,295.7246398925781,302.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998623911291,1.7541719188329807e-08,0.0010998448124155,-0.0449728071689605,0.0,0.0,0.0,-0.0135089792311191,60.0,-4.932566642761231,0.0,-8.247769756053459e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
