time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17728860,300.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3857727050781,0.0,0.0,0.0001033322114381,300.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3859558105469,0.0,0.0,0.0001088137942133,300.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3892517089844,0.0,0.0,8.036949293455109e-05,300.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3840026855469,0.0,0.0,0.0001088137942133,299.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3804016113281,0.0,0.0,0.0005161658045835,302.402587890625,294.1499938964844,295.6336975097656,294.52166748046875,297.09521484375,295.6842041015625,302.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009890586137,1.7673469798751285e-08,0.0011009713634848,-0.0453170165419578,0.0,0.0,0.0,-0.0135742928832769,60.0,-4.965657234191895,0.0,-8.264674988822662e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,300.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3857727050781,0.0,0.0,0.0001033322114381,300.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3859558105469,0.0,0.0,0.0001088137942133,300.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3892517089844,0.0,0.0,8.036949293455109e-05,300.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3840026855469,0.0,0.0,0.0001088137942133,299.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3804016113281,0.0,0.0,0.0005161658045835,302.402587890625,294.1499938964844,295.6336975097656,294.52166748046875,297.09521484375,295.6842041015625,302.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009890586137,1.7673469798751285e-08,0.0011009713634848,-0.0453170165419578,0.0,0.0,0.0,-0.0135742928832769,60.0,-4.965657234191895,0.0,-8.264674988822662e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,300.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851318359375,0.0,0.0,0.0001034020679071,300.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.38531494140625,0.0,0.0,0.0001088873614207,300.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3885498046875,0.0,0.0,8.042382978601381e-05,300.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.38336181640625,0.0,0.0,0.0001088873614207,299.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3798217773437,0.0,0.0,0.0005165147595107,302.4013061523437,294.1499938964844,295.5960388183594,294.46405029296875,297.0663452148437,295.6448669433594,302.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017335345968,1.7760520165666094e-08,0.0011017158394679,-0.045544434338808,0.0,0.0,0.0,-0.0136174485087394,60.0,-4.996331214904785,0.0,-8.275854668227114e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,300.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3851318359375,0.0,0.0,0.0001034020679071,300.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,302.38531494140625,0.0,0.0,0.0001088873614207,300.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3885498046875,0.0,0.0,8.042382978601381e-05,300.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.38336181640625,0.0,0.0,0.0001088873614207,299.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3798217773437,0.0,0.0,0.0005165147595107,302.4013061523437,294.1499938964844,295.5960388183594,294.46405029296875,297.0663452148437,295.6448669433594,302.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017335345968,1.7760520165666094e-08,0.0011017158394679,-0.045544434338808,0.0,0.0,0.0,-0.0136174485087394,60.0,-4.996331214904785,0.0,-8.275854668227114e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,300.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3847961425781,0.0,0.0,0.0001034222950693,300.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3849792480469,0.0,0.0,0.0001089086581487,300.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3882141113281,0.0,0.0,8.043956040637568e-05,300.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.383056640625,0.0,0.0,0.0001089086581487,299.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3795166015625,0.0,0.0,0.0005166157498024,302.40069580078125,294.1499938964844,295.5776672363281,294.4364013671875,297.0518493652344,295.6256408691406,302.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019491357728,1.7785719563789826e-08,0.0011019313242286,-0.0456102639436721,0.0,0.0,0.0,-0.0136299403384327,60.0,-5.010675430297852,0.0,-8.279091900931237e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,300.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3844299316406,0.0,0.0,0.0001034320666803,300.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3846435546875,0.0,0.0,0.0001089189463527,300.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3878479003906,0.0,0.0,8.04471637820825e-05,300.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3827209472656,0.0,0.0,0.0001089189463527,299.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.37921142578125,0.0,0.0,0.0005166645860299,302.4000549316406,294.1499938964844,295.5596008300781,294.4095764160156,297.0373229980469,295.60675048828125,302.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020533274859,1.7797894713567075e-08,0.0011020355159416,-0.0456420741975307,0.0,0.0,0.0,-0.0136359762400388,60.0,-5.024325370788574,0.0,-8.280656516035378e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,300.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3837280273437,0.0,0.0,0.0001034185188473,300.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3839416503906,0.0,0.0,0.0001089046781999,300.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3870849609375,0.0,0.0,8.043662091949955e-05,300.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3820495605469,0.0,0.0,0.0001089046781999,299.9375,303.1499938964844,285.1499938964844,0.0,-0.0,302.37860107421875,0.0,0.0,0.0005165968905203,302.39874267578125,294.1499938964844,295.52447509765625,294.358642578125,297.0081481933594,295.5699157714844,302.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019090889021,1.7781013994522258e-08,0.0011018912773579,-0.0455979704856872,0.0,0.0,0.0,-0.0136276083067059,60.0,-5.049407005310059,0.0,-8.278487229063104e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,300.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3837280273437,0.0,0.0,0.0001034185188473,300.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3839416503906,0.0,0.0,0.0001089046781999,300.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3870849609375,0.0,0.0,8.043662091949955e-05,300.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3820495605469,0.0,0.0,0.0001089046781999,299.9375,303.1499938964844,285.1499938964844,0.0,-0.0,302.37860107421875,0.0,0.0,0.0005165968905203,302.39874267578125,294.1499938964844,295.52447509765625,294.358642578125,297.0081481933594,295.5699157714844,302.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019090889021,1.7781013994522258e-08,0.0011018912773579,-0.0455979704856872,0.0,0.0,0.0,-0.0136276083067059,60.0,-5.049407005310059,0.0,-8.278487229063104e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,300.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3830261230469,0.0,0.0,0.0001033582375384,300.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3832092285156,0.0,0.0,0.0001088412027456,300.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3863220214844,0.0,0.0,8.038974192459136e-05,300.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.38134765625,0.0,0.0,0.0001088412027456,299.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3779296875,0.0,0.0,0.0005162957822903,302.3974304199219,294.1499938964844,295.4908447265625,294.31170654296875,296.9788818359375,295.5345764160156,302.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012669419869,1.7705906074638733e-08,0.001101249246858,-0.0454017557203769,0.0,0.0,0.0,-0.0135903758928179,60.0,-5.0711989402771,0.0,-8.268839479796952e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,300.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3830261230469,0.0,0.0,0.0001033582375384,300.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3832092285156,0.0,0.0,0.0001088412027456,300.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3863220214844,0.0,0.0,8.038974192459136e-05,300.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.38134765625,0.0,0.0,0.0001088412027456,299.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3779296875,0.0,0.0,0.0005162957822903,302.3974304199219,294.1499938964844,295.4908447265625,294.31170654296875,296.9788818359375,295.5345764160156,302.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012669419869,1.7705906074638733e-08,0.001101249246858,-0.0454017557203769,0.0,0.0,0.0,-0.0135903758928179,60.0,-5.0711989402771,0.0,-8.268839479796952e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,300.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3822631835937,0.0,0.0,0.0001032485379255,300.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3824462890625,0.0,0.0,0.0001087256823666,300.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3855285644531,0.0,0.0,8.030442404560745e-05,300.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.380615234375,0.0,0.0,0.0001087256823666,299.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.37725830078125,0.0,0.0,0.0005157478153705,302.3960876464844,294.1499938964844,295.4588623046875,294.26910400390625,296.9495849609375,295.5008239746094,302.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000983649864,1.756922429763108e-08,0.0011000807862728,-0.0450446642935276,0.0,0.0,0.0,-0.0135226175189018,60.0,-5.089433193206787,0.0,-8.251297600736508e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,300.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3822631835937,0.0,0.0,0.0001032485379255,300.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3824462890625,0.0,0.0,0.0001087256823666,300.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3855285644531,0.0,0.0,8.030442404560745e-05,300.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.380615234375,0.0,0.0,0.0001087256823666,299.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.37725830078125,0.0,0.0,0.0005157478153705,302.3960876464844,294.1499938964844,295.4588623046875,294.26910400390625,296.9495849609375,295.5008239746094,302.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000983649864,1.756922429763108e-08,0.0011000807862728,-0.0450446642935276,0.0,0.0,0.0,-0.0135226175189018,60.0,-5.089433193206787,0.0,-8.251297600736508e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,300.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,302.381591796875,0.0,0.0,0.0001031095162034,300.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3817749023437,0.0,0.0,0.0001085792900994,300.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.38482666015625,0.0,0.0,8.019629603950307e-05,300.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3799743652344,0.0,0.0,0.0001085792900994,299.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,302.37664794921875,0.0,0.0,0.0005150533979758,302.3948974609375,294.1499938964844,295.4321594238281,294.235595703125,296.9237976074219,295.4725646972656,302.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986172128468,1.7396002860436965e-08,0.0010985998669639,-0.044592086225748,0.0,0.0,0.0,-0.0134367458522319,60.0,-5.102324485778809,0.0,-8.229092429701269e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,300.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3815002441406,0.0,0.0,0.000103087426396,300.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3816833496094,0.0,0.0,0.0001085560215869,300.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3847351074219,0.0,0.0,8.017911022761837e-05,300.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3798828125,0.0,0.0,0.0001085560215869,299.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3765563964844,0.0,0.0,0.0005149430362507,302.39471435546875,294.1499938964844,295.4286499023437,294.2313232421875,296.9202880859375,295.46881103515625,302.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983818210661,1.736847288213994e-08,0.0010983644751831,-0.044520154595375,0.0,0.0,0.0,-0.0134230982512235,60.0,-5.103863716125488,0.0,-8.22556600610369e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,300.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.381103515625,0.0,0.0,0.0001029868144541,300.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3812866210937,0.0,0.0,0.0001084500690922,300.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,302.3843078613281,0.0,0.0,8.010085002752021e-05,300.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3794860839844,0.0,0.0,0.0001084500690922,299.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.376220703125,0.0,0.0,0.0005144404713064,302.39404296875,294.1499938964844,295.41424560546875,294.21435546875,296.9056396484375,295.4535522460937,302.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973098687827,1.7243106498199268e-08,0.0010972926393151,-0.0441925935447216,0.0,0.0,0.0,-0.0133609501644968,60.0,-5.109512805938721,0.0,-8.209516977331077e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,300.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3807067871094,0.0,0.0,0.0001028732804115,300.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3808898925781,0.0,0.0,0.0001083305178326,300.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3838806152344,0.0,0.0,8.001254900591448e-05,300.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3791198730469,0.0,0.0,0.0001083305178326,299.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3758544921875,0.0,0.0,0.0005138733540661,302.3933410644531,294.1499938964844,295.4003295898437,294.19873046875,296.8910522460937,295.438720703125,302.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961004300042,1.7101646321293632e-08,0.0010960833169519,-0.0438229590654373,0.0,0.0,0.0,-0.0132908234372735,60.0,-5.114163398742676,0.0,-8.191427269821362e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,300.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3799133300781,0.0,0.0,0.0001026060635922,300.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3800964355469,0.0,0.0,0.0001080491274478,300.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3830261230469,0.0,0.0,7.980471855262294e-05,300.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3783264160156,0.0,0.0,0.0001080491274478,299.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3750915527344,0.0,0.0,0.000512538535986,302.3919372558594,294.1499938964844,295.3740539550781,294.1717529296875,296.8619079589844,295.4106750488281,302.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932533768936,1.6768693100743803e-08,0.0010932366130873,-0.0429528914391994,0.0,0.0,0.0,-0.0131257660686969,60.0,-5.120258331298828,0.0,-8.148927577167343e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,300.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3799133300781,0.0,0.0,0.0001026060635922,300.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3800964355469,0.0,0.0,0.0001080491274478,300.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3830261230469,0.0,0.0,7.980471855262294e-05,300.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3783264160156,0.0,0.0,0.0001080491274478,299.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3750915527344,0.0,0.0,0.000512538535986,302.3919372558594,294.1499938964844,295.3740539550781,294.1717529296875,296.8619079589844,295.4106750488281,302.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932533768936,1.6768693100743803e-08,0.0010932366130873,-0.0429528914391994,0.0,0.0,0.0,-0.0131257660686969,60.0,-5.120258331298828,0.0,-8.148927577167343e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,300.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.37908935546875,0.0,0.0,0.0001022870128508,300.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3792419433594,0.0,0.0,0.000107713152829,300.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3821716308594,0.0,0.0,7.95565647422336e-05,300.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.37750244140625,0.0,0.0,0.000107713152829,299.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.37432861328125,0.0,0.0,0.0005109448102302,302.3905334472656,294.1499938964844,295.3500061035156,294.1508178710937,296.8329772949219,295.3846740722656,302.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898541659116,1.6371156874583903e-08,0.0010898378677666,-0.0419139266014099,0.0,0.0,0.0,-0.0129286926239728,60.0,-5.122189521789551,0.0,-8.09832911841113e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,300.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.37908935546875,0.0,0.0,0.0001022870128508,300.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3792419433594,0.0,0.0,0.000107713152829,300.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3821716308594,0.0,0.0,7.95565647422336e-05,300.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.37750244140625,0.0,0.0,0.000107713152829,299.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.37432861328125,0.0,0.0,0.0005109448102302,302.3905334472656,294.1499938964844,295.3500061035156,294.1508178710937,296.8329772949219,295.3846740722656,302.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898541659116,1.6371156874583903e-08,0.0010898378677666,-0.0419139266014099,0.0,0.0,0.0,-0.0129286926239728,60.0,-5.122189521789551,0.0,-8.09832911841113e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,300.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.37823486328125,0.0,0.0,0.0001019289775285,300.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3783874511719,0.0,0.0,0.0001073361199814,300.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3812866210937,0.0,0.0,7.927809201646596e-05,300.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3766784667969,0.0,0.0,0.0001073361199814,299.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3735656738281,0.0,0.0,0.000509156321641,302.3890991210937,294.1499938964844,295.3273010253906,294.1340026855469,296.8042297363281,295.360595703125,302.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860395850613,1.5925046170650603e-08,0.0010860236361622,-0.0407478511333465,0.0,0.0,0.0,-0.0127075389027595,60.0,-5.120356559753418,0.0,-8.041735100050573e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,300.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.37823486328125,0.0,0.0,0.0001019289775285,300.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3783874511719,0.0,0.0,0.0001073361199814,300.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3812866210937,0.0,0.0,7.927809201646596e-05,300.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3766784667969,0.0,0.0,0.0001073361199814,299.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3735656738281,0.0,0.0,0.000509156321641,302.3890991210937,294.1499938964844,295.3273010253906,294.1340026855469,296.8042297363281,295.360595703125,302.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860395850613,1.5925046170650603e-08,0.0010860236361622,-0.0407478511333465,0.0,0.0,0.0,-0.0127075389027595,60.0,-5.120356559753418,0.0,-8.041735100050573e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,300.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3773498535156,0.0,0.0,0.0001015496673062,300.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3775329589844,0.0,0.0,0.0001069366917363,300.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.38037109375,0.0,0.0,7.898307376308367e-05,300.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3758239746094,0.0,0.0,0.0001069366917363,299.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.37274169921875,0.0,0.0,0.0005072616040706,302.3876647949219,294.1499938964844,295.3050537109375,294.119140625,296.7757263183594,295.3377990722656,302.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819982271641,1.545243399903029e-08,0.0010819827439263,-0.0395123288035392,0.0,0.0,0.0,-0.0124732470139861,60.0,-5.116334915161133,-0.0,-7.981995508998807e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,300.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3773498535156,0.0,0.0,0.0001015496673062,300.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3775329589844,0.0,0.0,0.0001069366917363,300.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.38037109375,0.0,0.0,7.898307376308367e-05,300.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3758239746094,0.0,0.0,0.0001069366917363,299.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.37274169921875,0.0,0.0,0.0005072616040706,302.3876647949219,294.1499938964844,295.3050537109375,294.119140625,296.7757263183594,295.3377990722656,302.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819982271641,1.545243399903029e-08,0.0010819827439263,-0.0395123288035392,0.0,0.0,0.0,-0.0124732470139861,60.0,-5.116334915161133,-0.0,-7.981995508998807e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,300.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3769226074219,0.0,0.0,0.0001013527144095,300.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3770751953125,0.0,0.0,0.0001067292905645,300.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3799133300781,0.0,0.0,7.882988575147465e-05,300.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3753967285156,0.0,0.0,0.0001067292905645,299.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3723449707031,0.0,0.0,0.0005062777781859,302.3869323730469,294.1499938964844,295.2940673828125,294.11236572265625,296.7615661621094,295.3267517089844,302.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798994917422,1.5207032078023985e-08,0.0010798843577504,-0.0388707183301448,0.0,0.0,0.0,-0.0123515902087092,60.0,-5.11368989944458,-0.0,-7.951063452082965e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,300.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.37646484375,0.0,0.0,0.0001011520653264,300.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.37664794921875,0.0,0.0,0.0001065179967554,300.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3794250488281,0.0,0.0,7.867383101256564e-05,300.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3749694824219,0.0,0.0,0.0001065179967554,299.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3719177246094,0.0,0.0,0.0005052755004726,302.3861999511719,294.1499938964844,295.2832336425781,294.1060485839844,296.7474670410156,295.3158874511719,302.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777616407722,1.4957025840089955e-08,0.0010777466231957,-0.0382170192897319,0.0,0.0,0.0,-0.0122276516631245,60.0,-5.110731601715088,-0.0,-7.919612698970013e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,300.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3755798339844,0.0,0.0,0.0001007405589916,300.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.375732421875,0.0,0.0,0.0001060846625478,300.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3785095214844,0.0,0.0,7.835376891307533e-05,300.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.37408447265625,0.0,0.0,0.0001060846625478,299.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3710632324219,0.0,0.0,0.0005032199551351,302.3847351074219,294.1499938964844,295.2618408203125,294.0946655273437,296.71942138671875,295.2946472167969,302.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733772069215,1.4444303531035985e-08,0.0010733627714216,-0.0368762463331222,0.0,0.0,0.0,-0.0119734751060605,60.0,-5.10393762588501,-0.0,-7.855307870840988e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,300.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3755798339844,0.0,0.0,0.0001007405589916,300.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.375732421875,0.0,0.0,0.0001060846625478,300.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3785095214844,0.0,0.0,7.835376891307533e-05,300.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.37408447265625,0.0,0.0,0.0001060846625478,299.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3710632324219,0.0,0.0,0.0005032199551351,302.3847351074219,294.1499938964844,295.2618408203125,294.0946655273437,296.71942138671875,295.2946472167969,302.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733772069215,1.4444303531035985e-08,0.0010733627714216,-0.0368762463331222,0.0,0.0,0.0,-0.0119734751060605,60.0,-5.10393762588501,-0.0,-7.855307870840988e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,300.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3746643066406,0.0,0.0,0.0001003196666715,300.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.37481689453125,0.0,0.0,0.0001056414403137,300.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3775329589844,0.0,0.0,7.802640902809799e-05,300.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3731994628906,0.0,0.0,0.0001056414403137,299.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3702087402344,0.0,0.0,0.0005011174944229,302.3832397460937,294.1499938964844,295.2408752441406,294.0848693847656,296.69158935546875,295.27398681640625,302.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688926558941,1.3919880359480883e-08,0.0010688786860555,-0.0355046689510345,0.0,0.0,0.0,-0.0117134973406791,60.0,-5.096080780029297,-0.0,-7.789805778202209e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,300.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3746643066406,0.0,0.0,0.0001003196666715,300.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.37481689453125,0.0,0.0,0.0001056414403137,300.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3775329589844,0.0,0.0,7.802640902809799e-05,300.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3731994628906,0.0,0.0,0.0001056414403137,299.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3702087402344,0.0,0.0,0.0005011174944229,302.3832397460937,294.1499938964844,295.2408752441406,294.0848693847656,296.69158935546875,295.27398681640625,302.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688926558941,1.3919880359480883e-08,0.0010688786860555,-0.0355046689510345,0.0,0.0,0.0,-0.0117134973406791,60.0,-5.096080780029297,-0.0,-7.789805778202209e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,300.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37371826171875,0.0,0.0,9.989362297346815e-05,300.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3738708496094,0.0,0.0,0.0001051927902153,300.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3765563964844,0.0,0.0,7.769504009047523e-05,300.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3722839355469,0.0,0.0,0.0001051927902153,299.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3693542480469,0.0,0.0,0.0004989893059246,302.3817443847656,294.1499938964844,295.2203674316406,294.0765075683594,296.6640014648437,295.25390625,302.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643531568348,1.3389042763378713e-08,0.0010643397690728,-0.0341161116957664,0.0,0.0,0.0,-0.0114503391087055,60.0,-5.087357044219971,-0.0,-7.723781436652646e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,300.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37371826171875,0.0,0.0,9.989362297346815e-05,300.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3738708496094,0.0,0.0,0.0001051927902153,300.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3765563964844,0.0,0.0,7.769504009047523e-05,300.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3722839355469,0.0,0.0,0.0001051927902153,299.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3693542480469,0.0,0.0,0.0004989893059246,302.3817443847656,294.1499938964844,295.2203674316406,294.0765075683594,296.6640014648437,295.25390625,302.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643531568348,1.3389042763378713e-08,0.0010643397690728,-0.0341161116957664,0.0,0.0,0.0,-0.0114503391087055,60.0,-5.087357044219971,-0.0,-7.723781436652646e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,300.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.372802734375,0.0,0.0,9.948332444764674e-05,300.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3729553222656,0.0,0.0,0.0001047607293003,300.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3756103515625,0.0,0.0,7.737591658951715e-05,300.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3713684082031,0.0,0.0,0.0001047607293003,299.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.36846923828125,0.0,0.0,0.0004969398141838,302.3803100585937,294.1499938964844,295.2010498046875,294.0697631835937,296.63787841796875,295.2352905273437,302.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599816450849,1.2877833910351912e-08,0.0010599687229841,-0.0327787213027477,0.0,0.0,0.0,-0.011196912266314,60.0,-5.078291893005371,-0.0,-7.660464262926325e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,300.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.37274169921875,0.0,0.0,9.94662768789567e-05,300.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3729248046875,0.0,0.0,0.0001047427795128,300.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3755798339844,0.0,0.0,7.73626597947441e-05,300.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.371337890625,0.0,0.0,0.0001047427795128,299.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3684387207031,0.0,0.0,0.0004968546563759,302.3802490234375,294.1499938964844,295.20025634765625,294.06951904296875,296.63677978515625,295.2345275878906,302.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598000371828,1.285659667615846e-08,0.0010597871150821,-0.0327231585979461,0.0,0.0,0.0,-0.0111863845959305,60.0,-5.077903747558594,-0.0,-7.65783951806043e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,300.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37225341796875,0.0,0.0,9.925361518980937e-05,300.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3724365234375,0.0,0.0,0.0001045188400894,300.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,302.37506103515625,0.0,0.0,7.719725545030087e-05,300.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,302.370849609375,0.0,0.0,0.0001045188400894,299.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36798095703125,0.0,0.0,0.0004957923665642,302.3794860839844,294.1499938964844,295.1903686523437,294.0664978027344,296.62335205078125,295.22509765625,302.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575343621894,1.259163084910142e-08,0.0010575216729193,-0.0320298969745636,0.0,0.0,0.0,-0.0110550308600068,60.0,-5.073011875152588,-0.0,-7.625128972676978e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,300.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,302.37176513671875,0.0,0.0,9.904171020025387e-05,300.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3719177246094,0.0,0.0,0.0001042956937453,300.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3745422363281,0.0,0.0,7.703244045842439e-05,300.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.370361328125,0.0,0.0,0.0001042956937453,299.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3675231933594,0.0,0.0,0.0004947338602505,302.37872314453125,294.1499938964844,295.1805725097656,294.0637512207031,296.6099548339844,295.2157592773437,302.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552767198532,1.2327605602990845e-08,0.0010552643798291,-0.0313390530645847,0.0,0.0,0.0,-0.0109241437166929,60.0,-5.0680766105651855,-0.0,-7.592604589490294e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,300.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.37078857421875,0.0,0.0,9.862047591013834e-05,300.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3709411621094,0.0,0.0,0.0001038521149894,300.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3735046386719,0.0,0.0,7.670481863897294e-05,300.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.369384765625,0.0,0.0,0.0001038521149894,299.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3665771484375,0.0,0.0,0.0004926297115162,302.3771667480469,294.1499938964844,295.16131591796875,294.0591125488281,296.5832824707031,295.197265625,302.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507882107049,1.1802775645719521e-08,0.001050776336342,-0.0299656633287668,0.0,0.0,0.0,-0.0106639619916677,60.0,-5.058139324188232,-0.0,-7.528158363356854e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,300.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.37078857421875,0.0,0.0,9.862047591013834e-05,300.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3709411621094,0.0,0.0,0.0001038521149894,300.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3735046386719,0.0,0.0,7.670481863897294e-05,300.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.369384765625,0.0,0.0,0.0001038521149894,299.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3665771484375,0.0,0.0,0.0004926297115162,302.3771667480469,294.1499938964844,295.16131591796875,294.0591125488281,296.5832824707031,295.197265625,302.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507882107049,1.1802775645719521e-08,0.001050776336342,-0.0299656633287668,0.0,0.0,0.0,-0.0106639619916677,60.0,-5.058139324188232,-0.0,-7.528158363356854e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,300.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3697509765625,0.0,0.0,9.821742423810063e-05,300.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3699035644531,0.0,0.0,0.0001034276792779,300.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3724670410156,0.0,0.0,7.639132672920823e-05,300.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3683776855469,0.0,0.0,0.0001034276792779,299.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3656005859375,0.0,0.0,0.0004906163667328,302.3756103515625,294.1499938964844,295.1424865722656,294.0555114746094,296.5572509765625,295.17974853515625,302.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464938823133,1.1300594238150552e-08,0.0010464824736118,-0.0286513846367597,0.0,0.0,0.0,-0.0104150110855698,60.0,-5.048242092132568,-0.0,-7.466750417961522e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
