time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731200,300.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3697509765625,0.0,0.0,9.821742423810063e-05,300.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3699035644531,0.0,0.0,0.0001034276792779,300.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3724670410156,0.0,0.0,7.639132672920823e-05,300.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3683776855469,0.0,0.0,0.0001034276792779,299.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3656005859375,0.0,0.0,0.0004906163667328,302.3756103515625,294.1499938964844,295.1424865722656,294.0555114746094,296.5572509765625,295.17974853515625,302.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464938823133,1.1300594238150552e-08,0.0010464824736118,-0.0286513846367597,0.0,0.0,0.0,-0.0104150110855698,60.0,-5.048242092132568,-0.0,-7.466750417961522e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,300.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36871337890625,0.0,0.0,9.781528206076472e-05,300.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3688659667969,0.0,0.0,0.0001030042039928,300.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3713684082031,0.0,0.0,7.607855513924733e-05,300.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.36737060546875,0.0,0.0,0.0001030042039928,299.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3646240234375,0.0,0.0,0.000488607562147,302.3740234375,294.1499938964844,295.1240539550781,294.05279541015625,296.53131103515625,295.162353515625,302.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422087507322,1.0799555028029316e-08,0.0010421979241073,-0.0273399464786052,0.0,0.0,0.0,-0.010166622698307,60.0,-5.038440704345703,-0.0,-7.405731849985386e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,300.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36871337890625,0.0,0.0,9.781528206076472e-05,300.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3688659667969,0.0,0.0,0.0001030042039928,300.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3713684082031,0.0,0.0,7.607855513924733e-05,300.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,302.36737060546875,0.0,0.0,0.0001030042039928,299.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3646240234375,0.0,0.0,0.000488607562147,302.3740234375,294.1499938964844,295.1240539550781,294.05279541015625,296.53131103515625,295.162353515625,302.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422087507322,1.0799555028029316e-08,0.0010421979241073,-0.0273399464786052,0.0,0.0,0.0,-0.010166622698307,60.0,-5.038440704345703,-0.0,-7.405731849985386e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,300.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3676452636719,0.0,0.0,9.7426978754811e-05,300.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3677978515625,0.0,0.0,0.0001025953024509,300.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.37030029296875,0.0,0.0,7.577653741464019e-05,300.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3663330078125,0.0,0.0,0.0001025953024509,299.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3636169433594,0.0,0.0,0.0004866679373662,302.3724365234375,294.1499938964844,295.1060485839844,294.05084228515625,296.505615234375,295.1453857421875,302.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380714666098,1.0315758025569721e-08,0.0010380611056461,-0.0260735098272562,0.0,0.0,0.0,-0.0099267847836017,60.0,-5.0288190841674805,-0.0,-7.347050967609904e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,300.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3676452636719,0.0,0.0,9.7426978754811e-05,300.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3677978515625,0.0,0.0,0.0001025953024509,300.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,302.37030029296875,0.0,0.0,7.577653741464019e-05,300.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3663330078125,0.0,0.0,0.0001025953024509,299.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3636169433594,0.0,0.0,0.0004866679373662,302.3724365234375,294.1499938964844,295.1060485839844,294.05084228515625,296.505615234375,295.1453857421875,302.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380714666098,1.0315758025569721e-08,0.0010380611056461,-0.0260735098272562,0.0,0.0,0.0,-0.0099267847836017,60.0,-5.0288190841674805,-0.0,-7.347050967609904e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,300.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3671264648437,0.0,0.0,9.723012044560164e-05,300.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3672790527344,0.0,0.0,0.0001023880031425,300.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3697509765625,0.0,0.0,7.562342943856493e-05,300.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3658142089844,0.0,0.0,0.0001023880031425,299.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.36309814453125,0.0,0.0,0.0004856846062466,302.3716735839844,294.1499938964844,295.0971984863281,294.0501403808594,296.4927673339844,295.1368713378906,302.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359738953411,1.007049199586163e-08,0.0010359637672081,-0.025431428104639,0.0,0.0,0.0,-0.0098051950335502,60.0,-5.023953437805176,-0.0,-7.317391492733807e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,300.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3666076660156,0.0,0.0,9.704283729661256e-05,300.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,302.36676025390625,0.0,0.0,0.0001021907810354,300.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,302.36920166015625,0.0,0.0,7.547776476712897e-05,300.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,302.36529541015625,0.0,0.0,0.0001021907810354,299.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.36260986328125,0.0,0.0,0.0004847490636166,302.3708801269531,294.1499938964844,295.0884704589844,294.0495910644531,296.4799499511719,295.1284484863281,302.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339791188016,9.837153314151692e-09,0.0010339692234992,-0.024820540100336,0.0,0.0,0.0,-0.0096895229071378,60.0,-5.019153594970703,-0.0,-7.289229131401953e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,300.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.36553955078125,0.0,0.0,9.66823354247026e-05,300.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3656921386719,0.0,0.0,0.0001018111506709,300.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3681030273437,0.0,0.0,7.519737118855119e-05,300.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3642272949219,0.0,0.0,0.0001018111506709,299.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3616027832031,0.0,0.0,0.0004829482641071,302.3692626953125,294.1499938964844,295.0712890625,294.04888916015625,296.4544982910156,295.11199951171875,302.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030137296766,9.387993493703561e-09,0.0010301278671249,-0.0236445534974336,0.0,0.0,0.0,-0.0094668520614504,60.0,-5.009962558746338,-0.0,-7.235172461150796e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,300.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,302.36553955078125,0.0,0.0,9.66823354247026e-05,300.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3656921386719,0.0,0.0,0.0001018111506709,300.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3681030273437,0.0,0.0,7.519737118855119e-05,300.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3642272949219,0.0,0.0,0.0001018111506709,299.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,302.3616027832031,0.0,0.0,0.0004829482641071,302.3692626953125,294.1499938964844,295.0712890625,294.04888916015625,296.4544982910156,295.11199951171875,302.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030137296766,9.387993493703561e-09,0.0010301278671249,-0.0236445534974336,0.0,0.0,0.0,-0.0094668520614504,60.0,-5.009962558746338,-0.0,-7.235172461150796e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,300.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.36444091796875,0.0,0.0,9.635263995733112e-05,300.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3645935058594,0.0,0.0,0.0001014639710774,300.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3669738769531,0.0,0.0,7.494094461435452e-05,300.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3631591796875,0.0,0.0,0.0001014639710774,299.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36053466796875,0.0,0.0,0.0004813013947568,302.3676452636719,294.1499938964844,295.05450439453125,294.0486755371094,296.4295349121094,295.0964050292969,302.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266248136758,8.977229626339067e-09,0.001026615849696,-0.0225690118968486,0.0,0.0,0.0,-0.0092632202431559,60.0,-5.001816749572754,-0.0,-7.18591195436602e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,300.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.36444091796875,0.0,0.0,9.635263995733112e-05,300.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3645935058594,0.0,0.0,0.0001014639710774,300.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3669738769531,0.0,0.0,7.494094461435452e-05,300.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3631591796875,0.0,0.0,0.0001014639710774,299.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36053466796875,0.0,0.0,0.0004813013947568,302.3676452636719,294.1499938964844,295.05450439453125,294.0486755371094,296.4295349121094,295.0964050292969,302.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266248136758,8.977229626339067e-09,0.001026615849696,-0.0225690118968486,0.0,0.0,0.0,-0.0092632202431559,60.0,-5.001816749572754,-0.0,-7.18591195436602e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,300.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3633117675781,0.0,0.0,9.603727812645956e-05,300.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36346435546875,0.0,0.0,0.000101131874544,300.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3658142089844,0.0,0.0,7.469565753126517e-05,300.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.362060546875,0.0,0.0,0.000101131874544,299.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3594665527344,0.0,0.0,0.0004797260626219,302.36602783203125,294.1499938964844,295.0381164550781,294.0487670898437,296.40484619140625,295.08123779296875,302.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584314592496867e-09,0.0010232556378468,-0.0215401295572519,0.0,0.0,0.0,-0.0090684331953525,60.0,-4.994295597076416,-0.0,-7.138950053331429e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,300.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3633117675781,0.0,0.0,9.603727812645956e-05,300.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.36346435546875,0.0,0.0,0.000101131874544,300.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3658142089844,0.0,0.0,7.469565753126517e-05,300.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,302.362060546875,0.0,0.0,0.000101131874544,299.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3594665527344,0.0,0.0,0.0004797260626219,302.36602783203125,294.1499938964844,295.0381164550781,294.0487670898437,296.40484619140625,295.08123779296875,302.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584314592496867e-09,0.0010232556378468,-0.0215401295572519,0.0,0.0,0.0,-0.0090684331953525,60.0,-4.994295597076416,-0.0,-7.138950053331429e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,300.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3621826171875,0.0,0.0,9.573475836077704e-05,300.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3623352050781,0.0,0.0,0.0001008133112918,300.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3646850585937,0.0,0.0,7.44603676139377e-05,300.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3609313964844,0.0,0.0,0.0001008133112918,299.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3583984375,0.0,0.0,0.0004782149335369,302.3643798828125,294.1499938964844,295.02215576171875,294.04913330078125,296.3803100585937,295.0663146972656,302.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200409451499,8.2074107510266e-09,0.0010200327960774,-0.0205531138926744,0.0,0.0,0.0,-0.0088815866038203,60.0,-4.9872002601623535,-0.0,-7.094045884059599e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,300.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3621826171875,0.0,0.0,9.573475836077704e-05,300.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3623352050781,0.0,0.0,0.0001008133112918,300.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3646850585937,0.0,0.0,7.44603676139377e-05,300.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3609313964844,0.0,0.0,0.0001008133112918,299.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3583984375,0.0,0.0,0.0004782149335369,302.3643798828125,294.1499938964844,295.02215576171875,294.04913330078125,296.3803100585937,295.0663146972656,302.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200409451499,8.2074107510266e-09,0.0010200327960774,-0.0205531138926744,0.0,0.0,0.0,-0.0088815866038203,60.0,-4.9872002601623535,-0.0,-7.094045884059599e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,300.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.36163330078125,0.0,0.0,9.558538295095786e-05,300.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3617553710937,0.0,0.0,0.0001006560050882,300.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,302.36407470703125,0.0,0.0,7.434418512275442e-05,300.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3603820800781,0.0,0.0,0.0001006560050882,299.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3578491210937,0.0,0.0,0.0004774687695316,302.3635559082031,294.1499938964844,295.0143127441406,294.0493469238281,296.3681030273437,295.05889892578125,302.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184494312852,8.021300956784216e-09,0.001018441398628,-0.0200657173991203,0.0,0.0,0.0,-0.0087893242016434,60.0,-4.983740329742432,-0.0,-7.071925267609913e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,300.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,302.3610534667969,0.0,0.0,9.54448914853856e-05,300.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3612060546875,0.0,0.0,0.000100508063042,300.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,302.363525390625,0.0,0.0,7.423491479130462e-05,300.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3598327636719,0.0,0.0,0.000100508063042,299.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3572998046875,0.0,0.0,0.0004767669888678,302.3627319335937,294.1499938964844,295.006591796875,294.0495910644531,296.3558349609375,295.0514831542969,302.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169520974159,7.846266747435493e-09,0.0010169442975893,-0.0196073129773139,0.0,0.0,0.0,-0.0087025500833988,60.0,-4.980241775512695,-0.0,-7.051152550729969e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.35992431640625,0.0,0.0,9.519074956187978e-05,300.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.36004638671875,0.0,0.0,0.000100240446045,300.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3623352050781,0.0,0.0,7.40372488508001e-05,300.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.35870361328125,0.0,0.0,0.000100240446045,299.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3562316894531,0.0,0.0,0.0004754975088872,302.361083984375,294.1499938964844,294.9914245605469,294.05010986328125,296.33154296875,295.0370178222656,302.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142445098608,7.529639134418176e-09,0.0010142369428649,-0.0187780521810054,0.0,0.0,0.0,-0.0085455840453505,60.0,-4.974442958831787,-0.0,-7.013652947307494e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,302.35992431640625,0.0,0.0,9.519074956187978e-05,300.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,302.36004638671875,0.0,0.0,0.000100240446045,300.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3623352050781,0.0,0.0,7.40372488508001e-05,300.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.35870361328125,0.0,0.0,0.000100240446045,299.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3562316894531,0.0,0.0,0.0004754975088872,302.361083984375,294.1499938964844,294.9914245605469,294.05010986328125,296.33154296875,295.0370178222656,302.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142445098608,7.529639134418176e-09,0.0010142369428649,-0.0187780521810054,0.0,0.0,0.0,-0.0085455840453505,60.0,-4.974442958831787,-0.0,-7.013652947307494e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,300.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3587646484375,0.0,0.0,9.496269194642082e-05,300.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.35888671875,0.0,0.0,0.000100000288512,300.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.36114501953125,0.0,0.0,7.385986828012392e-05,300.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3575439453125,0.0,0.0,0.000100000288512,299.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3551025390625,0.0,0.0,0.0004743582976516,302.35943603515625,294.1499938964844,294.97662353515625,294.0505065917969,296.3075256347656,295.0229797363281,302.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118145728483,7.245504640707168e-09,0.0010118073550984,-0.0180338602513074,0.0,0.0,0.0,-0.0084047270938754,60.0,-4.969807624816895,-0.0,-6.980086908470184e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,300.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3587646484375,0.0,0.0,9.496269194642082e-05,300.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.35888671875,0.0,0.0,0.000100000288512,300.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,302.36114501953125,0.0,0.0,7.385986828012392e-05,300.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3575439453125,0.0,0.0,0.000100000288512,299.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3551025390625,0.0,0.0,0.0004743582976516,302.35943603515625,294.1499938964844,294.97662353515625,294.0505065917969,296.3075256347656,295.0229797363281,302.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118145728483,7.245504640707168e-09,0.0010118073550984,-0.0180338602513074,0.0,0.0,0.0,-0.0084047270938754,60.0,-4.969807624816895,-0.0,-6.980086908470184e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,300.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3575744628906,0.0,0.0,9.476162813371047e-05,300.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.0,0.0,9.978855814551936e-05,300.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3599548339844,0.0,0.0,7.370348612312227e-05,300.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3563842773437,0.0,0.0,9.978855814551936e-05,299.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3539733886719,0.0,0.0,0.0004733539535664,302.3577575683594,294.1499938964844,294.9622497558594,294.0507202148437,296.2837829589844,295.0093688964844,302.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096720652654,6.995005907839413e-09,0.0010096650803461,-0.0173777397722005,0.0,0.0,0.0,-0.008280542679131,60.0,-4.966254711151123,-0.0,-6.950561015628409e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,300.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3575744628906,0.0,0.0,9.476162813371047e-05,300.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,302.35772705078125,0.0,0.0,9.978855814551936e-05,300.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,302.3599548339844,0.0,0.0,7.370348612312227e-05,300.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3563842773437,0.0,0.0,9.978855814551936e-05,299.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,302.3539733886719,0.0,0.0,0.0004733539535664,302.3577575683594,294.1499938964844,294.9622497558594,294.0507202148437,296.2837829589844,295.0093688964844,302.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096720652654,6.995005907839413e-09,0.0010096650803461,-0.0173777397722005,0.0,0.0,0.0,-0.008280542679131,60.0,-4.966254711151123,-0.0,-6.950561015628409e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,300.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3563842773437,0.0,0.0,9.458190470468252e-05,300.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3565368652344,0.0,0.0,9.959930321201682e-05,300.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.35870361328125,0.0,0.0,7.35637077013962e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.355224609375,0.0,0.0,9.959930321201682e-05,299.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,0.0004724562168121,302.3560485839844,294.1499938964844,294.9482421875,294.0506286621094,296.26025390625,294.99609375,302.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077571496367,6.771093463697753e-09,0.0010077502811327,-0.0167912375181913,0.0,0.0,0.0,-0.0081695392727851,60.0,-4.963663101196289,-0.0,-6.924221196413782e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,300.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,302.3563842773437,0.0,0.0,9.458190470468252e-05,300.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3565368652344,0.0,0.0,9.959930321201682e-05,300.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,302.35870361328125,0.0,0.0,7.35637077013962e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.355224609375,0.0,0.0,9.959930321201682e-05,299.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,0.0004724562168121,302.3560485839844,294.1499938964844,294.9482421875,294.0506286621094,296.26025390625,294.99609375,302.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077571496367,6.771093463697753e-09,0.0010077502811327,-0.0167912375181913,0.0,0.0,0.0,-0.0081695392727851,60.0,-4.963663101196289,-0.0,-6.924221196413782e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,300.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,302.3558044433594,0.0,0.0,9.449358913116156e-05,300.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3559265136719,0.0,0.0,9.950630192179231e-05,300.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,302.35809326171875,0.0,0.0,7.349501538556069e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3546142578125,0.0,0.0,9.950630192179231e-05,299.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,302.35223388671875,0.0,0.0,0.0004720150318462,302.3551940917969,294.1499938964844,294.94140625,294.0504150390625,296.24853515625,294.9894714355469,302.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006816048175,6.661061036083993e-09,0.0010068092960864,-0.016503021121025,0.0,0.0,0.0,-0.0081149907782673,60.0,-4.9624786376953125,-0.0,-6.911296424050306e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,300.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3551940917969,0.0,0.0,9.441530710319056e-05,300.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3553161621094,0.0,0.0,9.942386532202364e-05,300.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,302.35748291015625,0.0,0.0,7.34341301722452e-05,300.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3540344238281,0.0,0.0,9.942386532202364e-05,299.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3516540527344,0.0,0.0,0.000471624021884,302.3543395996094,294.1499938964844,294.93463134765625,294.05010986328125,296.2368469238281,294.9829406738281,302.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059823980554,6.56353549288724e-09,0.0010059757623821,-0.016247559338808,0.0,0.0,0.0,-0.0080666448920965,60.0,-4.961480617523193,-0.0,-6.899850291119948e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,300.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3539733886719,0.0,0.0,9.4282666395884e-05,300.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3540954589844,0.0,0.0,9.928418876370416e-05,300.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3562316894531,0.0,0.0,7.33309643692337e-05,300.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,9.928418876370416e-05,299.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3504943847656,0.0,0.0,0.0004709614440798,302.3526306152344,294.1499938964844,294.9214172363281,294.0491027832031,296.2136535644531,294.9700622558594,302.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045686503872,6.398284124742304e-09,0.0010045622475445,-0.0158146880567073,0.0,0.0,0.0,-0.0079847201704978,60.0,-4.960572242736816,-0.0,-6.880478053972183e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,300.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3539733886719,0.0,0.0,9.4282666395884e-05,300.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3540954589844,0.0,0.0,9.928418876370416e-05,300.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,302.3562316894531,0.0,0.0,7.33309643692337e-05,300.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3528137207031,0.0,0.0,9.928418876370416e-05,299.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3504943847656,0.0,0.0,0.0004709614440798,302.3526306152344,294.1499938964844,294.9214172363281,294.0491027832031,296.2136535644531,294.9700622558594,302.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045686503872,6.398284124742304e-09,0.0010045622475445,-0.0158146880567073,0.0,0.0,0.0,-0.0079847201704978,60.0,-4.960572242736816,-0.0,-6.880478053972183e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,300.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.35272216796875,0.0,0.0,9.417651017429308e-05,300.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.35284423828125,0.0,0.0,9.917240095091984e-05,300.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.35498046875,0.0,0.0,7.324839680222794e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3515930175781,0.0,0.0,9.917240095091984e-05,299.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.34930419921875,0.0,0.0,0.0004704311722889,302.35089111328125,294.1499938964844,294.9085693359375,294.0474548339844,296.1907043457031,294.9574890136719,302.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003437442705,6.266024143997129e-09,0.0010034311562776,-0.0154682314023375,0.0,0.0,0.0,-0.0079191531985998,60.0,-4.960818767547607,-0.0,-6.864992485589029e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,300.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,302.35272216796875,0.0,0.0,9.417651017429308e-05,300.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,302.35284423828125,0.0,0.0,9.917240095091984e-05,300.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,302.35498046875,0.0,0.0,7.324839680222794e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,302.3515930175781,0.0,0.0,9.917240095091984e-05,299.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,302.34930419921875,0.0,0.0,0.0004704311722889,302.35089111328125,294.1499938964844,294.9085693359375,294.0474548339844,296.1907043457031,294.9574890136719,302.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003437442705,6.266024143997129e-09,0.0010034311562776,-0.0154682314023375,0.0,0.0,0.0,-0.0079191531985998,60.0,-4.960818767547607,-0.0,-6.864992485589029e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,300.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3514709472656,0.0,0.0,9.409483755007386e-05,300.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3515930175781,0.0,0.0,9.908639185596256e-05,300.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.35369873046875,0.0,0.0,7.318487041629851e-05,300.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.350341796875,0.0,0.0,9.908639185596256e-05,299.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3480834960937,0.0,0.0,0.0004700231947936,302.3491516113281,294.1499938964844,294.8961181640625,294.0450744628906,296.16802978515625,294.9451599121094,302.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002567121759,6.164274424236282e-09,0.001002560951747,-0.0152016915380954,0.0,0.0,0.0,-0.0078687109053134,60.0,-4.962151527404785,-0.0,-6.853091605307783e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,300.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,302.3514709472656,0.0,0.0,9.409483755007386e-05,300.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,302.3515930175781,0.0,0.0,9.908639185596256e-05,300.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,302.35369873046875,0.0,0.0,7.318487041629851e-05,300.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,302.350341796875,0.0,0.0,9.908639185596256e-05,299.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3480834960937,0.0,0.0,0.0004700231947936,302.3491516113281,294.1499938964844,294.8961181640625,294.0450744628906,296.16802978515625,294.9451599121094,302.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002567121759,6.164274424236282e-09,0.001002560951747,-0.0152016915380954,0.0,0.0,0.0,-0.0078687109053134,60.0,-4.962151527404785,-0.0,-6.853091605307783e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,300.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3501892089844,0.0,0.0,9.403529111295938e-05,300.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3503112792969,0.0,0.0,9.902369492920116e-05,300.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3523864746094,0.0,0.0,7.313855894608423e-05,300.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3490905761719,0.0,0.0,9.902369492920116e-05,299.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3468322753906,0.0,0.0,0.0004697257536463,302.3473815917969,294.1499938964844,294.884033203125,294.0418395996094,296.1455383300781,294.9330139160156,302.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019327746704,6.090094206712138e-09,0.0010019266046583,-0.0150073701515793,0.0,0.0,0.0,-0.0078319357708096,60.0,-4.96444034576416,-0.0,-6.844420852303301e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,300.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,302.3501892089844,0.0,0.0,9.403529111295938e-05,300.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3503112792969,0.0,0.0,9.902369492920116e-05,300.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,302.3523864746094,0.0,0.0,7.313855894608423e-05,300.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3490905761719,0.0,0.0,9.902369492920116e-05,299.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3468322753906,0.0,0.0,0.0004697257536463,302.3473815917969,294.1499938964844,294.884033203125,294.0418395996094,296.1455383300781,294.9330139160156,302.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019327746704,6.090094206712138e-09,0.0010019266046583,-0.0150073701515793,0.0,0.0,0.0,-0.0078319357708096,60.0,-4.96444034576416,-0.0,-6.844420852303301e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,300.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.3495483398437,0.0,0.0,9.400798444403335e-05,300.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,302.34967041015625,0.0,0.0,9.89949403447099e-05,300.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,302.3517150878906,0.0,0.0,7.311732042580843e-05,300.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,302.34844970703125,0.0,0.0,9.89949403447099e-05,299.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,302.3462219238281,0.0,0.0,0.0004695893439929,302.34649658203125,294.1499938964844,294.87811279296875,294.0398864746094,296.13433837890625,294.9269714355469,302.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016417363658,6.056074752791574e-09,0.0010016356827691,-0.0149182537570595,0.0,0.0,0.0,-0.0078150713816285,60.0,-4.9657392501831055,-0.0,-6.840446786782195e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,300.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,302.3489074707031,0.0,0.0,9.39901074161753e-05,300.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,302.3490295410156,0.0,0.0,9.89761101664044e-05,300.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,302.35107421875,0.0,0.0,7.310341607080773e-05,300.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3478088378906,0.0,0.0,9.89761101664044e-05,299.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3456115722656,0.0,0.0,0.0004695000534411,302.3456115722656,294.1499938964844,294.872314453125,294.0376892089844,296.1231384277344,294.92095947265625,302.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014516301453,6.033799682114704e-09,0.0010014455765485,-0.0148599008098244,0.0,0.0,0.0,-0.0078040296211838,60.0,-4.967194080352783,-0.0,-6.837845489826577e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,300.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3475952148437,0.0,0.0,9.397778194397688e-05,300.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,302.34771728515625,0.0,0.0,9.896312985802068e-05,300.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3497314453125,0.0,0.0,7.309382635867223e-05,300.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3465270996094,0.0,0.0,9.896312985802068e-05,299.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3443298339844,0.0,0.0,0.0004694384697359,302.34381103515625,294.1499938964844,294.8609619140625,294.032470703125,296.1009521484375,294.9090576171875,302.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319848001,6.018447962219398e-09,0.0010013137944042,-0.0148196863010525,0.0,0.0,0.0,-0.0077964169904589,60.0,-4.971224308013916,-0.0,-6.836052790504257e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,300.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,302.3475952148437,0.0,0.0,9.397778194397688e-05,300.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,302.34771728515625,0.0,0.0,9.896312985802068e-05,300.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3497314453125,0.0,0.0,7.309382635867223e-05,300.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,302.3465270996094,0.0,0.0,9.896312985802068e-05,299.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,302.3443298339844,0.0,0.0,0.0004694384697359,302.34381103515625,294.1499938964844,294.8609619140625,294.032470703125,296.1009521484375,294.9090576171875,302.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319848001,6.018447962219398e-09,0.0010013137944042,-0.0148196863010525,0.0,0.0,0.0,-0.0077964169904589,60.0,-4.971224308013916,-0.0,-6.836052790504257e-08,0.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
