time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733540,300.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3462829589844,0.0,0.050000000745058,9.399263217346744e-05,300.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.3464050292969,0.0,0.050000000745058,9.897876589093356e-05,300.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.348388671875,0.0,0.050000000745058,7.310538057936355e-05,300.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.34521484375,0.0,0.050000000745058,9.897876589093356e-05,299.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.3430480957031,0.0,0.050000000745058,0.0004695126553997,302.3420104980469,284.95001220703125,294.8500061035156,294.0260925292969,296.0790100097656,294.8973388671875,302.0609436035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014781728386,6.036949162790961e-09,0.0010014721192419,-0.0148681523278355,0.0,0.0,0.0,-0.0078055895864963,60.0,-4.976502418518066,-0.0,-6.838212840420965e-08,1.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,300.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3462829589844,0.0,0.050000000745058,9.399263217346744e-05,300.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.3464050292969,0.0,0.050000000745058,9.897876589093356e-05,300.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.348388671875,0.0,0.050000000745058,7.310538057936355e-05,300.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.34521484375,0.0,0.050000000745058,9.897876589093356e-05,299.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.3430480957031,0.0,0.050000000745058,0.0004695126553997,302.3420104980469,284.95001220703125,294.8500061035156,294.0260925292969,296.0790100097656,294.8973388671875,302.0609436035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014781728386,6.036949162790961e-09,0.0010014721192419,-0.0148681523278355,0.0,0.0,0.0,-0.0078055895864963,60.0,-4.976502418518066,-0.0,-6.838212840420965e-08,1.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,300.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,302.1562194824219,0.6368424892425537,0.050000000745058,0.0409044437110424,300.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.15625,0.6368424892425537,0.050000000745058,0.0430743508040905,300.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.1566467285156,0.6368424892425537,0.050000000745058,0.0318145677447319,300.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.156005859375,0.6368424892425537,0.050000000745058,0.0430743508040905,299.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1555480957031,0.6368424892425537,0.050000000745058,0.2043261677026748,302.1239624023437,284.95001220703125,294.8446960449219,294.0226745605469,298.44708251953125,299.13623046875,301.97137451171875,1.0,0.1097190827131271,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.4366135001182556,0.0200540870428085,0.4165594279766083,-0.0987289324402809,0.0,0.0,0.0,10.145267486572266,60.0,-422.2373352050781,0.0,12.296590805053713,1.0,292.9869384765625,293.1494445800781,297.60369873046875,297.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5850402932206474e-21,2.7925201466103237e-21,2.792519944661932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,300.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8077087402344,0.6328417062759399,0.050000000745058,0.0452326908707618,300.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8077087402344,0.6328417062759399,0.050000000745058,0.0476322025060653,300.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8077087402344,0.6328417062759399,0.050000000745058,0.0351809822022914,300.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.80767822265625,0.6328417062759399,0.050000000745058,0.0476322025060653,299.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8076477050781,0.6328417062759399,0.050000000745058,0.2259466648101806,301.7685852050781,284.95001220703125,294.83953857421875,294.01934814453125,298.7922058105469,300.1954345703125,301.541748046875,1.0,0.1210857629776001,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.4819616079330444,0.1137096658349037,0.3682519495487213,-0.0159513019025325,1.0,0.0,0.0,12.513991355895996,60.0,-811.7598876953125,0.0,16.678068161010742,1.0,292.9868469238281,293.1494445800781,297.3663330078125,297.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,15866.1142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0129041820764541,1.0,0.0,0.0,1.4090719560044818e-05,0.0629105046391487,4.124149210072564e-13,4.218395233154297,4.218385219573975,1.0166826541535556e-05,0.0,0.0,-0.0,0.2420767247676849,0.0,2.0511281490325928,1886.6988525390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,300.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.0456735417246818,300.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.048096440732479,300.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.0355238653719425,300.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.048096440732479,299.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.228148803114891,300.8804016113281,284.95001220703125,294.82977294921875,294.0130920410156,295.4912109375,300.2658386230469,300.5834350585937,1.0,0.1405795514583587,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.4866614937782287,0.4488486349582672,0.0378128737211227,0.3165539503097534,1.0,0.0,0.0,20.031265258789062,60.0,-1507.6317138671875,-0.0,23.17972755432129,1.0,292.9865417480469,293.1494445800781,296.9140625,297.0283508300781,293.1499938964844,293.1499938964844,283.1499938964844,15033.8349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3351571396924555e-05,0.3379641473293304,2.5334072405007457e-13,4.265871524810791,4.265861988067627,9.786376722331624e-06,0.0,0.0,-0.0,0.4206795990467071,0.0,10.697220802307127,1895.429931640625,0.0,0.0,0.2090424746274948,1.0,0.0,3.0,1.0,0.0
17733840,300.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.0456735417246818,300.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.048096440732479,300.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.0355238653719425,300.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.048096440732479,299.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.92974853515625,0.5722246170043945,0.050000000745058,0.228148803114891,300.8804016113281,284.95001220703125,294.82977294921875,294.0130920410156,295.4912109375,300.2658386230469,300.5834350585937,1.0,0.1405795514583587,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.4866614937782287,0.4488486349582672,0.0378128737211227,0.3165539503097534,1.0,0.0,0.0,20.031265258789062,60.0,-1507.6317138671875,-0.0,23.17972755432129,1.0,292.9865417480469,293.1494445800781,296.9140625,297.0283508300781,293.1499938964844,293.1499938964844,283.1499938964844,15033.8349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3351571396924555e-05,0.3379641473293304,2.5334072405007457e-13,4.265871524810791,4.265861988067627,9.786376722331624e-06,0.0,0.0,-0.0,0.4206795990467071,0.0,10.697220802307127,1895.429931640625,0.0,0.0,0.2090424746274948,1.0,0.0,3.0,1.0,0.0
17733900,300.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3152160644531,0.5503045320510864,0.050000000745058,0.0458103828132152,300.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3152160644531,0.5503045320510864,0.050000000745058,0.0482405386865139,300.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3152160644531,0.5503045320510864,0.050000000745058,0.0356302969157695,300.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3152160644531,0.5503045320510864,0.050000000745058,0.0482405386865139,299.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3152160644531,0.5503045320510864,0.050000000745058,0.2288323491811752,300.2522888183594,284.95001220703125,294.8251647949219,294.0101318359375,294.85919189453125,300.2684936523437,299.9208374023437,1.0,0.1489798426628112,1.0,1.0,0.0,1.0,-0.4881196618080139,0.488117903470993,1.7683566966297803e-06,0.3553535640239715,1.0,0.0,0.0,23.69289779663086,60.0,-1699.6849365234375,-0.0,26.32991409301757,1.0,292.98638916015625,293.1494140625,296.7130126953125,296.8189697265625,293.1499938964844,293.1499938964844,283.1499938964844,15839.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4066660696698818e-05,0.4020583629608154,2.667491878424744e-13,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,0.396504133939743,0.0,13.527816772460938,1895.4368896484373,0.0,0.0,0.2174107134342193,1.0,0.0,3.0,1.0,0.0
17733960,300.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6837463378906,0.5333843231201172,0.050000000745058,0.0459411107003688,300.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6837463378906,0.5333843231201172,0.050000000745058,0.0483781993389129,300.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6837463378906,0.5333843231201172,0.050000000745058,0.0357319749891757,300.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6837463378906,0.5333843231201172,0.050000000745058,0.0483781993389129,299.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6837463378906,0.5333843231201172,0.050000000745058,0.229485347867012,299.6235656738281,284.95001220703125,294.8207092285156,294.0072937011719,294.82232666015625,300.2669982910156,299.3344421386719,1.0,0.1565291434526443,1.0,1.0,0.0,1.0,-0.4895127117633819,0.4895123541355133,3.520309803661803e-07,0.3565078973770141,1.0,0.0,0.0,27.1898193359375,60.0,-1638.86083984375,-0.0,29.35433578491211,1.0,292.9862365722656,293.1494140625,296.5267028808594,296.6250305175781,293.1499938964844,293.1499938964844,283.1499938964844,16456.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.461535521229962e-05,0.4420017302036285,2.77150562699377e-13,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3846347033977508,0.0,15.540181159973145,1895.4371337890625,0.0,0.0,0.2232838124036789,1.0,0.0,3.0,1.0,0.0
17734020,300.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.0461798124015331,300.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.0486295670270919,300.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.0359176322817802,300.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.0486295670270919,299.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.2306777238845825,298.62042236328125,284.95001220703125,294.81231689453125,294.0019836425781,294.813232421875,300.2559814453125,298.4041442871094,1.0,0.169361725449562,1.0,1.0,0.0,1.0,-0.492056280374527,0.4920559227466583,3.543201785305428e-07,0.3586836755275726,1.0,0.0,0.0,33.57600402832031,60.0,-1350.5172119140625,-0.0,34.92150115966797,1.0,292.9858703613281,293.1493530273437,296.19256591796875,296.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,17262.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5331219401559792e-05,0.4815838038921356,2.9072531599998175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644228875637054,0.0,17.855907440185547,1895.4371337890625,0.0,0.0,0.2301748394966125,1.0,0.0,3.0,1.0,0.0
17734080,300.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.0461798124015331,300.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.0486295670270919,300.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.0359176322817802,300.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.0486295670270919,299.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648254394531,0.5103005766868591,0.050000000745058,0.2306777238845825,298.62042236328125,284.95001220703125,294.81231689453125,294.0019836425781,294.813232421875,300.2559814453125,298.4041442871094,1.0,0.169361725449562,1.0,1.0,0.0,1.0,-0.492056280374527,0.4920559227466583,3.543201785305428e-07,0.3586836755275726,1.0,0.0,0.0,33.57600402832031,60.0,-1350.5172119140625,-0.0,34.92150115966797,1.0,292.9858703613281,293.1493530273437,296.19256591796875,296.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,17262.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5331219401559792e-05,0.4815838038921356,2.9072531599998175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644228875637054,0.0,17.855907440185547,1895.4371337890625,0.0,0.0,0.2301748394966125,1.0,0.0,3.0,1.0,0.0
17734140,300.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.0463837534189224,300.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.048844326287508,300.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.0360762514173984,300.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.048844326287508,299.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.2316964417695999,297.82305908203125,284.95001220703125,294.8045959472656,293.99713134765625,294.8054504394531,300.2388610839844,297.6444396972656,1.0,0.1795367151498794,1.0,1.0,0.0,1.0,-0.494229257106781,0.4942288994789123,3.56326864903167e-07,0.3606457710266113,1.0,0.0,0.0,39.03316116333008,60.0,-1079.7281494140625,-0.0,39.72338104248047,1.0,292.9854736328125,293.1492614746094,295.9037475585937,295.9771423339844,293.1499938964844,293.1499938964844,283.1499938964844,17675.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.569801679579541e-05,0.495128720998764,2.9768090661734525e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3472656011581421,0.0,18.82505798339844,1895.4371337890625,0.0,0.0,0.2332520335912704,1.0,0.0,3.0,1.0,0.0
17734200,300.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.0463837534189224,300.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.048844326287508,300.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.0360762514173984,300.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.048844326287508,299.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4960287809371948,0.050000000745058,0.2316964417695999,297.82305908203125,284.95001220703125,294.8045959472656,293.99713134765625,294.8054504394531,300.2388610839844,297.6444396972656,1.0,0.1795367151498794,1.0,1.0,0.0,1.0,-0.494229257106781,0.4942288994789123,3.56326864903167e-07,0.3606457710266113,1.0,0.0,0.0,39.03316116333008,60.0,-1079.7281494140625,-0.0,39.72338104248047,1.0,292.9854736328125,293.1492614746094,295.9037475585937,295.9771423339844,293.1499938964844,293.1499938964844,283.1499938964844,17675.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.569801679579541e-05,0.495128720998764,2.9768090661734525e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3472656011581421,0.0,18.82505798339844,1895.4371337890625,0.0,0.0,0.2332520335912704,1.0,0.0,3.0,1.0,0.0
17734260,300.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.0465523600578308,300.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.049021877348423,300.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.0362073890864849,300.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.049021877348423,299.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.2325386703014373,297.166015625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,300.21881103515625,297.0206298828125,1.0,0.1875002384185791,1.0,1.0,0.0,1.0,-0.4960258901119232,0.4960255324840545,3.580415750548127e-07,0.3623837530612945,1.0,0.0,0.0,43.54609680175781,48.0,-852.68896484375,-0.0,43.72544860839844,1.0,292.98504638671875,293.1492004394531,295.6539306640625,295.717529296875,293.1499938964844,293.1499938964844,283.1499938964844,17866.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5867679394432344e-05,0.4991503953933716,3.0089822235408736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3332574665546417,0.0,19.187986373901367,1895.4371337890625,0.0,0.0,0.2345207929611206,1.0,0.0,3.0,1.0,0.0
17734320,300.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.0465523600578308,300.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.049021877348423,300.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.0362073890864849,300.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.049021877348423,299.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.4862967729568481,0.050000000745058,0.2325386703014373,297.166015625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,300.21881103515625,297.0206298828125,1.0,0.1875002384185791,1.0,1.0,0.0,1.0,-0.4960258901119232,0.4960255324840545,3.580415750548127e-07,0.3623837530612945,1.0,0.0,0.0,43.54609680175781,48.0,-852.68896484375,-0.0,43.72544860839844,1.0,292.98504638671875,293.1492004394531,295.6539306640625,295.717529296875,293.1499938964844,293.1499938964844,283.1499938964844,17866.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5867679394432344e-05,0.4991503953933716,3.0089822235408736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3332574665546417,0.0,19.187986373901367,1895.4371337890625,0.0,0.0,0.2345207929611206,1.0,0.0,3.0,1.0,0.0
17734380,300.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.043701171875,0.9002255201339722,0.3123380243778229,0.1063769832253456,300.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0437316894531,0.9002255201339722,0.3185548186302185,0.1120200827717781,300.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0437316894531,0.9002255201339722,0.3297016322612762,0.0827376544475555,299.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0436706542969,0.9002255201339722,0.3011083602905273,0.1120200827717781,299.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04071044921875,0.9002255201339722,0.2910871803760528,0.5313748121261597,296.02301025390625,284.95001220703125,294.7912902832031,293.9888610839844,294.7915954589844,300.1604919433594,295.9406433105469,1.0,0.206237182021141,1.0,1.0,0.0,1.0,-1.1288481950759888,1.1288470029830933,1.1204095926586888e-06,0.8504794836044312,1.0,0.0,0.0,15.851585388183594,68.0,-1049.6734619140625,-0.0,112.94719696044922,1.0,292.9846496582031,293.14910888671875,295.43701171875,295.4921569824219,293.1499938964844,293.1499938964844,283.1499938964844,17948.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5940189769025892e-05,0.5000959634780884,3.022732346542878e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3197071254253387,0.0,19.311479568481445,1895.4371337890625,0.0,0.0,0.2350106537342071,1.0,0.0,3.0,1.0,0.0
17734440,300.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.043701171875,0.9002255201339722,0.3123380243778229,0.1063769832253456,300.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0437316894531,0.9002255201339722,0.3185548186302185,0.1120200827717781,300.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0437316894531,0.9002255201339722,0.3297016322612762,0.0827376544475555,299.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0436706542969,0.9002255201339722,0.3011083602905273,0.1120200827717781,299.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04071044921875,0.9002255201339722,0.2910871803760528,0.5313748121261597,296.02301025390625,284.95001220703125,294.7912902832031,293.9888610839844,294.7915954589844,300.1604919433594,295.9406433105469,1.0,0.206237182021141,1.0,1.0,0.0,1.0,-1.1288481950759888,1.1288470029830933,1.1204095926586888e-06,0.8504794836044312,1.0,0.0,0.0,15.851585388183594,68.0,-1049.6734619140625,-0.0,112.94719696044922,1.0,292.9846496582031,293.14910888671875,295.43701171875,295.4921569824219,293.1499938964844,293.1499938964844,283.1499938964844,17948.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5940189769025892e-05,0.5000959634780884,3.022732346542878e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3197071254253387,0.0,19.311479568481445,1895.4371337890625,0.0,0.0,0.2350106537342071,1.0,0.0,3.0,1.0,0.0
17734500,300.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7254943847656,0.9074662923812866,0.3269206583499908,0.111775554716587,300.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7254943847656,0.9074662923812866,0.3342832624912262,0.1177050471305847,300.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7254943847656,0.9074662923812866,0.3461869657039642,0.0869365409016609,299.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7254943847656,0.9074662923812866,0.3155952394008636,0.1177050471305847,299.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7256774902344,0.9074662923812866,0.3044984638690948,0.5583420395851135,295.7149658203125,284.95001220703125,294.78839111328125,293.9870910644531,294.7886657714844,300.1236572265625,295.6636657714844,1.0,0.217329740524292,1.0,1.0,0.0,1.0,-1.1912630796432495,1.1912617683410645,1.2260868516023038e-06,0.8999701142311096,1.0,0.0,0.0,17.0538330078125,68.0,-858.3565063476562,-0.0,130.94869995117188,1.0,292.98443603515625,293.1490478515625,295.33953857421875,295.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,17968.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595815410837531e-05,0.5001967549324036,3.026138909768828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3137766122817993,0.0,19.33647918701172,1895.4371337890625,0.0,0.0,0.2351230978965759,1.0,0.0,3.0,1.0,0.0
17734560,300.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4950866699219,0.9172968864440918,0.341227114200592,0.1190331801772117,300.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4950866699219,0.9172968864440918,0.3496558964252472,0.1253476738929748,300.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4950866699219,0.9172968864440918,0.3623169064521789,0.0925813615322113,299.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4950866699219,0.9172968864440918,0.3297594785690307,0.1253476738929748,299.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4950866699219,0.9172968864440918,0.3175219893455505,0.5945953726768494,295.4869689941406,284.95001220703125,294.7856750488281,293.9854431152344,294.7859191894531,300.0857849121094,295.4480285644531,1.0,0.2305005937814712,1.0,1.0,0.0,1.0,-1.2681028842926023,1.268101453781128,1.3654318991029868e-06,0.9613837599754332,1.0,0.0,0.0,18.655414581298828,88.0,-695.7744140625,-0.0,156.57626342773438,1.0,292.9842224121094,293.14898681640625,295.2489318847656,295.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,17981.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969148080330342e-05,0.5002058744430542,3.028223830546517e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.309057742357254,0.0,19.34955596923828,1895.4371337890625,0.0,0.0,0.2351884394884109,1.0,0.0,3.0,1.0,0.0
17734620,299.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.3689258396625519,0.1364465951919555,299.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.379414290189743,0.143684834241867,300.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.3935486972332001,0.1061251312494278,299.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.3571697771549225,0.143684834241867,299.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.3423172533512115,0.6815789937973022,295.1608581542969,284.95001220703125,294.7807922363281,293.98248291015625,294.7809753417969,300.00701904296875,295.1407165527344,1.0,0.2624116241931915,1.0,1.0,0.0,1.0,-1.4543330669403076,1.4543312788009644,1.7451692428949173e-06,1.1096444129943848,1.0,0.0,0.0,22.880523681640625,108.0,-443.1907043457031,-0.0,231.98928833007807,1.0,292.9837951660156,293.1488952636719,295.0852966308594,295.1269836425781,293.1499938964844,293.1499938964844,283.1499938964844,17993.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980249372660182e-05,0.5001445412635803,3.0303288090643976e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3021649122238159,0.0,19.35977554321289,1895.4371337890625,0.0,0.0,0.2352497726678848,1.0,0.0,3.0,1.0,0.0
17734680,299.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.3689258396625519,0.1364465951919555,299.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.379414290189743,0.143684834241867,300.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.3935486972332001,0.1061251312494278,299.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.3571697771549225,0.143684834241867,299.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651306152344,0.9392070174217224,0.3423172533512115,0.6815789937973022,295.1608581542969,284.95001220703125,294.7807922363281,293.98248291015625,294.7809753417969,300.00701904296875,295.1407165527344,1.0,0.2624116241931915,1.0,1.0,0.0,1.0,-1.4543330669403076,1.4543312788009644,1.7451692428949173e-06,1.1096444129943848,1.0,0.0,0.0,22.880523681640625,108.0,-443.1907043457031,-0.0,231.98928833007807,1.0,292.9837951660156,293.1488952636719,295.0852966308594,295.1269836425781,293.1499938964844,293.1499938964844,283.1499938964844,17993.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980249372660182e-05,0.5001445412635803,3.0303288090643976e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3021649122238159,0.0,19.35977554321289,1895.4371337890625,0.0,0.0,0.2352497726678848,1.0,0.0,3.0,1.0,0.0
17734740,299.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.3951815366744995,0.1576870530843734,299.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.4077914357185364,0.1660520583391189,300.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.4232664406299591,0.1226454824209213,299.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.3833126425743103,0.1660520583391189,299.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.3650306165218353,0.7876794934272766,294.9698486328125,284.95001220703125,294.776611328125,293.9800109863281,294.7767333984375,299.9234924316406,294.9604797363281,1.0,0.3012556433677673,1.0,1.0,0.0,1.0,-1.6804102659225464,1.680408000946045,2.289357553308946e-06,1.2883083820343018,1.0,0.0,0.0,28.74422836303711,128.0,-270.0714111328125,-0.0,352.8565673828125,1.0,292.9833984375,293.1487731933594,294.9430236816406,294.97930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598413655301556e-05,0.5000786185264587,3.031065795491145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2977170944213867,0.0,19.361469268798828,1895.4371337890625,0.0,0.0,0.2352683246135711,1.0,0.0,3.0,1.0,0.0
17734800,299.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.3951815366744995,0.1576870530843734,299.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.4077914357185364,0.1660520583391189,300.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.4232664406299591,0.1226454824209213,299.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.3833126425743103,0.1660520583391189,299.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.971923828125,0.9605897068977356,0.3650306165218353,0.7876794934272766,294.9698486328125,284.95001220703125,294.776611328125,293.9800109863281,294.7767333984375,299.9234924316406,294.9604797363281,1.0,0.3012556433677673,1.0,1.0,0.0,1.0,-1.6804102659225464,1.680408000946045,2.289357553308946e-06,1.2883083820343018,1.0,0.0,0.0,28.74422836303711,128.0,-270.0714111328125,-0.0,352.8565673828125,1.0,292.9833984375,293.1487731933594,294.9430236816406,294.97930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598413655301556e-05,0.5000786185264587,3.031065795491145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2977170944213867,0.0,19.361469268798828,1895.4371337890625,0.0,0.0,0.2352683246135711,1.0,0.0,3.0,1.0,0.0
17734860,299.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.4198292195796966,0.1821094155311584,299.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.4347245097160339,0.1917699873447418,299.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.4513468146324157,0.1416406631469726,299.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.4081451892852783,0.1917699873447418,299.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.3856822550296783,0.9096742868423462,294.8648681640625,284.95001220703125,294.77313232421875,293.9779663085937,294.77325439453125,299.8351745605469,294.861083984375,1.0,0.3460886478424072,1.0,1.0,0.0,1.0,-1.940305233001709,1.9403021335601809,3.029264007636812e-06,1.492007613182068,1.0,0.0,0.0,36.56398391723633,148.0,-157.35971069335938,-0.0,537.685546875,1.0,292.98297119140625,293.148681640625,294.8192443847656,294.8508605957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985391655704007e-05,0.5000379681587219,3.0313040489185493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2948057651519775,0.0,19.36119842529297,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
17734920,299.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.4198292195796966,0.1821094155311584,299.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.4347245097160339,0.1917699873447418,299.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.4513468146324157,0.1416406631469726,299.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.4081451892852783,0.1917699873447418,299.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8658447265625,0.978196382522583,0.3856822550296783,0.9096742868423462,294.8648681640625,284.95001220703125,294.77313232421875,293.9779663085937,294.77325439453125,299.8351745605469,294.861083984375,1.0,0.3460886478424072,1.0,1.0,0.0,1.0,-1.940305233001709,1.9403021335601809,3.029264007636812e-06,1.492007613182068,1.0,0.0,0.0,36.56398391723633,148.0,-157.35971069335938,-0.0,537.685546875,1.0,292.98297119140625,293.148681640625,294.8192443847656,294.8508605957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985391655704007e-05,0.5000379681587219,3.0313040489185493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2948057651519775,0.0,19.36119842529297,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
17734980,299.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.442946583032608,0.2089987844228744,299.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.4602872431278229,0.2200857847929,299.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.4779202342033386,0.1625546067953109,299.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.4317080974578857,0.2200857847929,299.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.404845118522644,1.0439921617507937,294.8099670410156,284.95001220703125,294.7704162597656,293.9764099121094,294.7704772949219,299.7441711425781,294.80889892578125,1.0,0.3958208858966827,1.0,1.0,0.0,1.0,-2.2272703647613525,2.227266311645508,3.982507678301772e-06,1.7152901887893677,1.0,0.0,0.0,46.66033935546875,168.0,-88.27521514892578,-0.0,807.7232055664062,1.0,292.9825439453125,293.1485595703125,294.711669921875,294.7392272949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575727257412e-05,0.5000171065330505,3.0313731668070453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2928439080715179,0.0,19.360734939575195,1895.4371337890625,0.0,0.0,0.2352738380432129,1.0,0.0,3.0,1.0,0.0
17735040,299.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.442946583032608,0.2089987844228744,299.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.4602872431278229,0.2200857847929,299.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.4779202342033386,0.1625546067953109,299.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.4317080974578857,0.2200857847929,299.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8103942871094,0.9907813668251038,0.404845118522644,1.0439921617507937,294.8099670410156,284.95001220703125,294.7704162597656,293.9764099121094,294.7704772949219,299.7441711425781,294.80889892578125,1.0,0.3958208858966827,1.0,1.0,0.0,1.0,-2.2272703647613525,2.227266311645508,3.982507678301772e-06,1.7152901887893677,1.0,0.0,0.0,46.66033935546875,168.0,-88.27521514892578,-0.0,807.7232055664062,1.0,292.9825439453125,293.1485595703125,294.711669921875,294.7392272949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575727257412e-05,0.5000171065330505,3.0313731668070453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2928439080715179,0.0,19.360734939575195,1895.4371337890625,0.0,0.0,0.2352738380432129,1.0,0.0,3.0,1.0,0.0
17735100,299.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7940979003906,0.9950931072235109,0.4539974331855774,0.2231496572494506,299.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7940979003906,0.9950931072235109,0.4726101160049438,0.2349873483180999,299.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7940979003906,0.9950931072235109,0.4907188415527344,0.1735608428716659,299.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7940979003906,0.9950931072235109,0.443055510520935,0.2349873483180999,299.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7940979003906,0.9950931072235109,0.4139715135097503,1.1146787405014038,294.7937927246094,284.95001220703125,294.7693176269531,293.9757995605469,294.7693786621094,299.6983947753906,294.79345703125,1.0,0.4221174418926239,1.0,1.0,0.0,1.0,-2.37835693359375,2.378352403640747,4.540038844424998e-06,1.832380533218384,1.0,0.0,0.0,52.650184631347656,168.0,-65.28325653076172,-0.0,981.4049072265624,1.0,292.9823303222656,293.14849853515625,294.6632080078125,294.68896484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000112652778625,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2920971214771271,0.0,19.36055374145508,1895.4371337890625,0.0,0.0,0.2352737933397293,1.0,0.0,3.0,1.0,0.0
17735160,299.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.782470703125,0.9980497360229492,0.4647485017776489,0.2376841157674789,299.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.782470703125,0.9980497360229492,0.4846605062484741,0.2502928078174591,299.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.782470703125,0.9980497360229492,0.5032325983047485,0.1848654150962829,299.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.782470703125,0.9980497360229492,0.4541411697864532,0.2502928078174591,299.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.782470703125,0.9980497360229492,0.4228346943855285,1.187281370162964,294.78228759765625,284.95001220703125,294.7684020996094,293.9753112792969,294.7684631347656,299.6527099609375,294.782470703125,1.0,0.4491227269172668,1.0,1.0,0.0,1.0,-2.532911539077759,2.5329062938690186,5.149500793777406e-06,1.951944828033448,1.0,0.0,0.0,59.30901336669922,188.0,-47.79890060424805,-0.0,1184.2020263671875,1.0,292.9821472167969,293.1484680175781,294.617919921875,294.6419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985840946086682e-05,0.5000073313713074,3.0313888877385453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2914598286151886,0.0,19.36041641235352,1895.4371337890625,0.0,0.0,0.2352736890316009,1.0,0.0,3.0,1.0,0.0
17735220,299.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.4854397475719452,0.2672521770000458,299.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.5080199241638184,0.2814294099807739,299.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.527492105960846,0.2078627943992614,299.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.4755935072898865,0.2814294099807739,299.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.4398500621318817,1.3349798917770386,294.7684631347656,284.95001220703125,294.7671203613281,293.9747009277344,294.76715087890625,299.5624694824219,294.76922607421875,1.0,0.5045815706253052,1.0,1.0,0.0,1.0,-2.848682880401612,2.8486762046813965,6.515346740343375e-06,2.1961488723754883,1.0,0.0,0.0,74.70146942138672,208.0,-24.76314926147461,-0.0,1683.80029296875,1.0,292.9817199707031,293.1483459472656,294.5360717773437,294.5570373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59858500410337e-05,0.500002920627594,3.031390785092347e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2904313802719116,0.0,19.360240936279297,1895.4371337890625,0.0,0.0,0.2352734506130218,1.0,0.0,3.0,1.0,0.0
17735280,299.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.4854397475719452,0.2672521770000458,299.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.5080199241638184,0.2814294099807739,299.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.527492105960846,0.2078627943992614,299.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.4755935072898865,0.2814294099807739,299.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7685241699219,0.9990000128746032,0.4398500621318817,1.3349798917770386,294.7684631347656,284.95001220703125,294.7671203613281,293.9747009277344,294.76715087890625,299.5624694824219,294.76922607421875,1.0,0.5045815706253052,1.0,1.0,0.0,1.0,-2.848682880401612,2.8486762046813965,6.515346740343375e-06,2.1961488723754883,1.0,0.0,0.0,74.70146942138672,208.0,-24.76314926147461,-0.0,1683.80029296875,1.0,292.9817199707031,293.1483459472656,294.5360717773437,294.5570373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59858500410337e-05,0.500002920627594,3.031390785092347e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2904313802719116,0.0,19.360240936279297,1895.4371337890625,0.0,0.0,0.2352734506130218,1.0,0.0,3.0,1.0,0.0
17735340,299.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.5051923990249634,0.2972811758518219,299.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.530517578125,0.3130514025688171,299.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.5508620738983154,0.2312186956405639,299.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.4962047338485718,0.3130514025688171,299.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.4560391008853912,1.4849810600280762,294.761962890625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,299.4747314453125,294.7629699707031,1.0,0.5610349178314209,1.0,1.0,0.0,1.0,-3.169197559356689,3.169189453125,8.065875590546057e-06,2.4440271854400635,1.0,0.0,0.0,92.49853515625,228.0,-12.075849533081056,-0.0,2320.180419921875,1.0,292.9812927246094,293.1482238769531,294.464599609375,294.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985842765076086e-05,0.5000011324882507,3.0313891587890884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2896384298801422,0.0,19.36015510559082,1895.4371337890625,0.0,0.0,0.2352732867002487,1.0,0.0,3.0,1.0,0.0
17735400,299.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.5051923990249634,0.2972811758518219,299.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.530517578125,0.3130514025688171,299.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.5508620738983154,0.2312186956405639,299.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.4962047338485718,0.3130514025688171,299.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7619934082031,0.9990000128746032,0.4560391008853912,1.4849810600280762,294.761962890625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,299.4747314453125,294.7629699707031,1.0,0.5610349178314209,1.0,1.0,0.0,1.0,-3.169197559356689,3.169189453125,8.065875590546057e-06,2.4440271854400635,1.0,0.0,0.0,92.49853515625,228.0,-12.075849533081056,-0.0,2320.180419921875,1.0,292.9812927246094,293.1482238769531,294.464599609375,294.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985842765076086e-05,0.5000011324882507,3.0313891587890884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2896384298801422,0.0,19.36015510559082,1895.4371337890625,0.0,0.0,0.2352732867002487,1.0,0.0,3.0,1.0,0.0
