time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735460,299.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.5240708589553833,0.327063113451004,299.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.5522153973579407,0.3444131910800934,299.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.5734031200408936,0.2543824017047882,299.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.5160320401191711,0.3444131910800934,299.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.4714525043964386,1.633747935295105,294.759521484375,284.95001220703125,294.76678466796875,293.97479248046875,294.7668151855469,299.3905334472656,294.7606506347656,1.0,0.6175654530525208,1.0,1.0,0.0,1.0,-3.490814685821533,3.49080491065979,9.788212082639802e-06,2.692859172821045,1.0,0.0,0.0,112.20710754394533,248.0,-5.2794189453125,-0.0,3099.526611328125,1.0,292.9808654785156,293.14813232421875,294.4028015136719,294.41876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985835489118472e-05,0.5000004172325134,3.0313878035363733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2890176475048065,0.0,19.360116958618164,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
17735520,299.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.5240708589553833,0.327063113451004,299.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.5522153973579407,0.3444131910800934,299.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.5734031200408936,0.2543824017047882,299.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.5160320401191711,0.3444131910800934,299.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.759521484375,0.9990000128746032,0.4714525043964386,1.633747935295105,294.759521484375,284.95001220703125,294.76678466796875,293.97479248046875,294.7668151855469,299.3905334472656,294.7606506347656,1.0,0.6175654530525208,1.0,1.0,0.0,1.0,-3.490814685821533,3.49080491065979,9.788212082639802e-06,2.692859172821045,1.0,0.0,0.0,112.20710754394533,248.0,-5.2794189453125,-0.0,3099.526611328125,1.0,292.9808654785156,293.14813232421875,294.4028015136719,294.41876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985835489118472e-05,0.5000004172325134,3.0313878035363733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2890176475048065,0.0,19.360116958618164,1895.4371337890625,0.0,0.0,0.2352731972932815,1.0,0.0,3.0,1.0,0.0
17735580,299.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.5422238111495972,0.3568853437900543,299.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.5732510685920715,0.3758174479007721,299.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.5952534079551697,0.2775774896144867,299.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.5352103114128113,0.3758174479007721,298.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.4862143099308014,1.782716155052185,294.7591857910156,284.95001220703125,294.7677307128906,293.9755554199219,294.76776123046875,299.3102111816406,294.7603454589844,1.0,0.6733308434486389,1.0,1.0,0.0,1.0,-3.807658433914185,3.8076467514038086,1.1647858627839014e-05,2.9380056858062744,1.0,0.0,0.0,133.58834838867188,268.0,-1.3550654649734497,-0.0,4028.243408203125,1.0,292.98046875,293.14801025390625,294.3489990234375,294.3629150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001192092896,3.031386990384744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2885167598724365,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
17735640,299.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.5422238111495972,0.3568853437900543,299.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.5732510685920715,0.3758174479007721,299.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.5952534079551697,0.2775774896144867,299.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.5352103114128113,0.3758174479007721,298.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7591857910156,0.9990000128746032,0.4862143099308014,1.782716155052185,294.7591857910156,284.95001220703125,294.7677307128906,293.9755554199219,294.76776123046875,299.3102111816406,294.7603454589844,1.0,0.6733308434486389,1.0,1.0,0.0,1.0,-3.807658433914185,3.8076467514038086,1.1647858627839014e-05,2.9380056858062744,1.0,0.0,0.0,133.58834838867188,268.0,-1.3550654649734497,-0.0,4028.243408203125,1.0,292.98046875,293.14801025390625,294.3489990234375,294.3629150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001192092896,3.031386990384744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2885167598724365,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
17735700,299.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7595520019531,0.9990000128746032,0.5510684251785278,0.3716118335723877,299.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7595520019531,0.9990000128746032,0.5835562348365784,0.3913251757621765,299.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7595520019531,0.9990000128746032,0.6059558391571045,0.289031445980072,299.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7595520019531,0.9990000128746032,0.5445912480354309,0.3913251757621765,298.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7595520019531,0.9990000128746032,0.4933848977088928,1.8562780618667605,294.75958251953125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684936523437,299.27154541015625,294.7607421875,1.0,0.700751543045044,1.0,1.0,0.0,1.0,-3.96343207359314,3.9634194374084473,1.2621413588931318e-05,3.058532476425171,1.0,0.0,0.0,144.79910278320312,268.0,0.0193557720631361,-0.0,4547.25439453125,1.0,292.9802551269531,293.14794921875,294.32470703125,294.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2883024215698242,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
17735760,299.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7602844238281,0.9990000128746032,0.559760570526123,0.3859058022499084,299.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7602844238281,0.9990000128746032,0.5937204957008362,0.406377375125885,299.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7602844238281,0.9990000128746032,0.6165107488632202,0.3001489341259002,299.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7602844238281,0.9990000128746032,0.5538346171379089,0.406377375125885,298.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7602844238281,0.9990000128746032,0.5004157423973083,1.9276793003082275,294.76031494140625,284.95001220703125,294.7694396972656,293.97674560546875,294.7694396972656,299.23406982421875,294.761474609375,1.0,0.7277525067329407,1.0,1.0,0.0,1.0,-4.117129325866699,4.117115497589111,1.362038074148586e-05,3.177483320236206,1.0,0.0,0.0,156.2519073486328,288.0,1.149531602859497,-0.0,5098.0556640625,1.0,292.98004150390625,293.1478881835937,294.3021240234375,294.3142395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2881112098693847,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
17735820,299.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.5768009424209595,0.4140584766864776,299.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.6137294769287109,0.4360235333442688,299.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.6372852921485901,0.3220454752445221,299.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.5720099806785583,0.4360235333442688,298.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.5141603946685791,2.068307876586914,294.762451171875,284.95001220703125,294.7718811035156,293.9783935546875,294.7718811035156,299.1621398925781,294.7636108398437,1.0,0.7804640531539917,1.0,1.0,0.0,1.0,-4.416914463043213,4.41689920425415,1.5678309864597395e-05,3.409491777420044,1.0,0.0,0.0,179.9138641357422,308.0,2.9870316982269287,-0.0,6302.56494140625,1.0,292.9796142578125,293.1477966308594,294.2610168457031,294.27154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2877819836139679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17735880,299.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.5768009424209595,0.4140584766864776,299.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.6137294769287109,0.4360235333442688,299.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.6372852921485901,0.3220454752445221,299.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.5720099806785583,0.4360235333442688,298.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.762451171875,0.9990000128746032,0.5141603946685791,2.068307876586914,294.762451171875,284.95001220703125,294.7718811035156,293.9783935546875,294.7718811035156,299.1621398925781,294.7636108398437,1.0,0.7804640531539917,1.0,1.0,0.0,1.0,-4.416914463043213,4.41689920425415,1.5678309864597395e-05,3.409491777420044,1.0,0.0,0.0,179.9138641357422,308.0,2.9870316982269287,-0.0,6302.56494140625,1.0,292.9796142578125,293.1477966308594,294.2610168457031,294.27154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2877819836139679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17735940,298.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.5933430194854736,0.4408943057060241,299.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.6332724690437317,0.4642829298973083,299.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.6575701832771301,0.342917799949646,298.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.58973228931427,0.4642829298973083,298.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.5274414420127869,2.2023582458496094,294.7657165527344,284.95001220703125,294.7751159667969,293.9804992675781,294.77508544921875,299.0950012207031,294.766845703125,1.0,0.8309643268585205,1.0,1.0,0.0,1.0,-4.704286098480225,4.704268455505371,1.7787315300665796e-05,3.63201117515564,1.0,0.0,0.0,204.135009765625,328.0,4.428230285644531,-0.0,7621.060546875,1.0,292.9792175292969,293.1476745605469,294.2257385253906,294.23486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2875290215015411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736000,298.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.5933430194854736,0.4408943057060241,299.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.6332724690437317,0.4642829298973083,299.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.6575701832771301,0.342917799949646,298.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.58973228931427,0.4642829298973083,298.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76568603515625,0.9990000128746032,0.5274414420127869,2.2023582458496094,294.7657165527344,284.95001220703125,294.7751159667969,293.9804992675781,294.77508544921875,299.0950012207031,294.766845703125,1.0,0.8309643268585205,1.0,1.0,0.0,1.0,-4.704286098480225,4.704268455505371,1.7787315300665796e-05,3.63201117515564,1.0,0.0,0.0,204.135009765625,328.0,4.428230285644531,-0.0,7621.060546875,1.0,292.9792175292969,293.1476745605469,294.2257385253906,294.23486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2875290215015411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736060,298.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.6094663143157959,0.4663677215576172,299.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.6524232029914856,0.4911076426506042,299.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.6774404048919678,0.3627304434776306,298.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.6070743203163147,0.4911076426506042,298.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.5403298735618591,2.3296031951904297,294.769775390625,284.95001220703125,294.7790832519531,293.9830627441406,294.7790832519531,299.0324401855469,294.7708740234375,1.0,0.8791548013687134,1.0,1.0,0.0,1.0,-4.978690147399902,4.978670120239258,1.992535180761479e-05,3.844496488571167,1.0,0.0,0.0,228.6526794433593,348.0,5.657987117767334,-0.0,9038.9013671875,1.0,292.9787902832031,293.1475830078125,294.1953125,294.2032165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2873402237892151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736120,298.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.6094663143157959,0.4663677215576172,299.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.6524232029914856,0.4911076426506042,299.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.6774404048919678,0.3627304434776306,298.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.6070743203163147,0.4911076426506042,298.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.769775390625,0.9990000128746032,0.5403298735618591,2.3296031951904297,294.769775390625,284.95001220703125,294.7790832519531,293.9830627441406,294.7790832519531,299.0324401855469,294.7708740234375,1.0,0.8791548013687134,1.0,1.0,0.0,1.0,-4.978690147399902,4.978670120239258,1.992535180761479e-05,3.844496488571167,1.0,0.0,0.0,228.6526794433593,348.0,5.657987117767334,-0.0,9038.9013671875,1.0,292.9787902832031,293.1475830078125,294.1953125,294.2032165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2873402237892151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736180,298.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.6252327561378479,0.4910918772220611,299.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.6712411046028137,0.5171433687210083,299.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.696957528591156,0.3819603323936462,298.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.6240935325622559,0.5171433687210083,298.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.5529161095619202,2.45271372795105,294.7746276855469,284.95001220703125,294.7838439941406,293.986083984375,294.7837829589844,298.9702453613281,294.77569580078125,1.0,0.9250927567481996,1.0,1.0,0.0,1.0,-5.239569187164307,5.239547252655029,2.2070653358241543e-05,4.0465474128723145,1.0,0.0,0.0,253.40579223632807,368.0,6.816345691680908,-0.0,10553.4404296875,1.0,292.9783630371094,293.1474609375,294.1689758300781,294.17578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2872060537338257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736240,298.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.6252327561378479,0.4910918772220611,299.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.6712411046028137,0.5171433687210083,299.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.696957528591156,0.3819603323936462,298.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.6240935325622559,0.5171433687210083,298.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7746276855469,0.9990000128746032,0.5529161095619202,2.45271372795105,294.7746276855469,284.95001220703125,294.7838439941406,293.986083984375,294.7837829589844,298.9702453613281,294.77569580078125,1.0,0.9250927567481996,1.0,1.0,0.0,1.0,-5.239569187164307,5.239547252655029,2.2070653358241543e-05,4.0465474128723145,1.0,0.0,0.0,253.40579223632807,368.0,6.816345691680908,-0.0,10553.4404296875,1.0,292.9783630371094,293.1474609375,294.1689758300781,294.17578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2872060537338257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736300,298.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7775573730469,0.9990000128746032,0.6329187750816345,0.5058184862136841,299.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7775573730469,0.9990000128746032,0.6804785132408142,0.5326512455940247,299.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7775573730469,0.9990000128746032,0.7065364122390747,0.3934143781661987,298.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7775573730469,0.9990000128746032,0.632435142993927,0.5326512455940247,298.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7775573730469,0.9970825910568236,0.5591722726821899,2.49580717086792,294.777587890625,284.95001220703125,294.7864990234375,293.9877624511719,294.7864685058594,298.93634033203125,294.7785949707031,1.0,0.9469523429870604,1.0,1.0,0.0,1.0,-5.362473011016846,5.362450122833252,2.3120315745472908e-05,4.141971111297607,1.0,0.0,0.0,266.45416259765625,368.0,7.528476238250732,-0.0,11323.90625,1.0,292.9781494140625,293.1473999023437,294.1572265625,294.1635437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2871591746807098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736360,298.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7806701660156,0.9990000128746032,0.6403064131736755,0.5229768753051758,298.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7806701660156,0.9990000128746032,0.6894775629043579,0.5507198572158813,299.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7806701660156,0.9990000128746032,0.7158774137496948,0.4067597985267639,298.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7806701660156,0.9990000128746032,0.6405376195907593,0.5507198572158813,298.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7806701660156,0.9915952086448668,0.5655292272567749,2.52459454536438,294.7806701660156,284.95001220703125,294.7893371582031,293.9895324707031,294.789306640625,298.9031066894531,294.7816467285156,1.0,0.9678022861480712,1.0,1.0,0.0,1.0,-5.477417945861816,5.477393627166748,2.41237721638754e-05,4.23114538192749,1.0,0.0,0.0,280.0016784667969,388.0,8.118138313293457,-0.0,12092.18359375,1.0,292.9779357910156,293.1473388671875,294.1463928222656,294.1522521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2871257364749908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736420,298.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7893371582031,0.9990000128746032,0.6546779870986938,0.5493364334106445,298.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7893371582031,0.9990000128746032,0.7071008086204529,0.578477680683136,298.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7893371582031,0.9990000128746032,0.7342638969421387,0.4272616505622864,298.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7893371582031,0.9990000128746032,0.6563466787338257,0.578477680683136,298.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.789306640625,0.9844678044319152,0.5783352255821228,2.582620143890381,294.7893981933594,284.95001220703125,294.795654296875,293.9934387207031,294.79559326171875,298.8375549316406,294.79010009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.670955181121826,5.670929431915283,2.5872323021758348e-05,4.383746147155762,1.0,0.0,0.0,303.0216369628906,408.0,10.654173851013184,-0.0,13457.9013671875,1.0,292.9775390625,293.1472473144531,294.1270751953125,294.132080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.287095159292221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736480,298.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7893371582031,0.9990000128746032,0.6546779870986938,0.5493364334106445,298.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7893371582031,0.9990000128746032,0.7071008086204529,0.578477680683136,298.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7893371582031,0.9990000128746032,0.7342638969421387,0.4272616505622864,298.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7893371582031,0.9990000128746032,0.6563466787338257,0.578477680683136,298.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.789306640625,0.9844678044319152,0.5783352255821228,2.582620143890381,294.7893981933594,284.95001220703125,294.795654296875,293.9934387207031,294.79559326171875,298.8375549316406,294.79010009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.670955181121826,5.670929431915283,2.5872323021758348e-05,4.383746147155762,1.0,0.0,0.0,303.0216369628906,408.0,10.654173851013184,-0.0,13457.9013671875,1.0,292.9775390625,293.1472473144531,294.1270751953125,294.132080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.287095159292221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736540,298.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.79949951171875,0.9990000128746032,0.6703256368637085,0.5367178320884705,298.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.79949951171875,0.9990000128746032,0.7253972291946411,0.565189778804779,298.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.79949951171875,0.9990000128746032,0.7535400390625,0.4174472093582153,298.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.79949951171875,0.9990000128746032,0.6727854013442993,0.565189778804779,298.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7994689941406,0.9959917664527892,0.5905650854110718,2.636452436447144,294.79949951171875,284.95001220703125,294.802734375,293.9977722167969,294.8026733398437,298.7923583984375,294.7997131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.677015781402588,5.676989555358887,2.59383195952978e-05,4.390843868255615,1.0,0.0,0.0,299.6382751464844,410.0,11.548013687133787,-0.0,13461.5498046875,1.0,292.97711181640625,293.1471252441406,294.1106262207031,294.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2871227860450744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736600,298.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.79949951171875,0.9990000128746032,0.6703256368637085,0.5367178320884705,298.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.79949951171875,0.9990000128746032,0.7253972291946411,0.565189778804779,298.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.79949951171875,0.9990000128746032,0.7535400390625,0.4174472093582153,298.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.79949951171875,0.9990000128746032,0.6727854013442993,0.565189778804779,298.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7994689941406,0.9959917664527892,0.5905650854110718,2.636452436447144,294.79949951171875,284.95001220703125,294.802734375,293.9977722167969,294.8026733398437,298.7923583984375,294.7997131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.677015781402588,5.676989555358887,2.59383195952978e-05,4.390843868255615,1.0,0.0,0.0,299.6382751464844,410.0,11.548013687133787,-0.0,13461.5498046875,1.0,292.97711181640625,293.1471252441406,294.1106262207031,294.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2871227860450744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736660,298.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.6877424120903015,0.5319352746009827,298.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.7451744079589844,0.5601534843444824,298.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.7742040753364563,0.4137274622917175,298.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.6907370686531067,0.5601534843444824,298.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.6034420728683472,2.6571269035339355,294.8074645996094,284.95001220703125,294.8105773925781,294.0025634765625,294.810546875,298.7732238769531,294.8076477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680068016052246,5.680042266845703,2.5966577595681883e-05,4.393285751342773,1.0,0.0,0.0,298.3566589355469,410.0,11.71993637084961,-0.0,13466.5517578125,1.0,292.9766845703125,293.1470031738281,294.0969543457031,294.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2871842086315155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736720,298.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.6877424120903015,0.5319352746009827,298.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.7451744079589844,0.5601534843444824,298.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.7742040753364563,0.4137274622917175,298.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.6907370686531067,0.5601534843444824,298.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.80743408203125,0.9990000128746032,0.6034420728683472,2.6571269035339355,294.8074645996094,284.95001220703125,294.8105773925781,294.0025634765625,294.810546875,298.7732238769531,294.8076477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680068016052246,5.680042266845703,2.5966577595681883e-05,4.393285751342773,1.0,0.0,0.0,298.3566589355469,410.0,11.71993637084961,-0.0,13466.5517578125,1.0,292.9766845703125,293.1470031738281,294.0969543457031,294.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2871842086315155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736780,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.7053516507148743,0.531966507434845,298.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.7652508020401001,0.5601863861083984,298.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.7950669527053833,0.4137517511844635,298.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.7090210914611816,0.5601863861083984,298.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.6170969605445862,2.657283067703247,294.81597900390625,284.95001220703125,294.8192443847656,294.0078125,294.8192138671875,298.7597961425781,294.816162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030345916748,5.680004596710205,2.5965828172047623e-05,4.393165111541748,1.0,0.0,0.0,298.3547668457031,410.0,12.330461502075195,-0.0,13467.1806640625,1.0,292.9762878417969,293.1469116210937,294.0858154296875,294.0887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2872832119464874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736840,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.7053516507148743,0.531966507434845,298.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.7652508020401001,0.5601863861083984,298.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.7950669527053833,0.4137517511844635,298.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.7090210914611816,0.5601863861083984,298.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.81591796875,0.9990000128746032,0.6170969605445862,2.657283067703247,294.81597900390625,284.95001220703125,294.8192443847656,294.0078125,294.8192138671875,298.7597961425781,294.816162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030345916748,5.680004596710205,2.5965828172047623e-05,4.393165111541748,1.0,0.0,0.0,298.3547668457031,410.0,12.330461502075195,-0.0,13467.1806640625,1.0,292.9762878417969,293.1469116210937,294.0858154296875,294.0887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2872832119464874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736900,298.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8204040527344,0.9990000128746032,0.7142124176025391,0.5319676399230957,298.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8204040527344,0.9990000128746032,0.7753629684448242,0.560187578201294,298.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8204040527344,0.9990000128746032,0.805569052696228,0.4137526154518127,298.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8204040527344,0.9990000128746032,0.7182402014732361,0.560187578201294,298.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8204040527344,0.9990000128746032,0.6240964531898499,2.6572885513305664,294.8204345703125,284.95001220703125,294.8238830566406,294.0105895996094,294.82379150390625,298.7540588378906,294.8206481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565354906488e-05,4.393110275268555,1.0,0.0,0.0,298.3497619628906,410.0,12.726617813110352,-0.0,13467.203125,1.0,292.97607421875,293.1468505859375,294.0809936523437,294.08367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2873447835445404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17736960,298.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8251037597656,0.9990000128746032,0.723115086555481,0.5319685935974121,298.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8251037597656,0.9990000128746032,0.7855224609375,0.5601885318756104,298.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8251037597656,0.9990000128746032,0.816120445728302,0.41375333070755,298.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8251037597656,0.9990000128746032,0.727507472038269,0.5601885318756104,298.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8251037597656,0.9990000128746032,0.6311842203140259,2.6572930812835693,294.8251647949219,284.95001220703125,294.8287048339844,294.0134582519531,294.8286437988281,298.74908447265625,294.8253479003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051326751709,5.680025577545166,2.5965506210923195e-05,4.393064975738525,1.0,0.0,0.0,298.3456420898437,410.0,13.189802169799805,-0.0,13467.2216796875,1.0,292.9758605957031,293.14678955078125,294.0767517089844,294.0791320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2874161005020141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737020,298.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.7410159111022949,0.5319697856903076,298.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.8059418201446533,0.5601897835731506,298.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.8373275399208069,0.4137542843818664,298.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.74614417552948,0.5601897835731506,298.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.645526111125946,2.657299280166626,294.8351135253906,284.95001220703125,294.8389587402344,294.0195617675781,294.8388671875,298.7408447265625,294.8353576660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800642013549805,5.680037975311279,2.5965315217035823e-05,4.39300537109375,1.0,0.0,0.0,298.3401794433594,410.0,14.192747116088867,-0.0,13467.24609375,1.0,292.9754333496094,293.1466979980469,294.069580078125,294.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2875840663909912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737080,298.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.7410159111022949,0.5319697856903076,298.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.8059418201446533,0.5601897835731506,298.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.8373275399208069,0.4137542843818664,298.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.74614417552948,0.5601897835731506,298.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8350830078125,0.9990000128746032,0.645526111125946,2.657299280166626,294.8351135253906,284.95001220703125,294.8389587402344,294.0195617675781,294.8388671875,298.7408447265625,294.8353576660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800642013549805,5.680037975311279,2.5965315217035823e-05,4.39300537109375,1.0,0.0,0.0,298.3401794433594,410.0,14.192747116088867,-0.0,13467.24609375,1.0,292.9754333496094,293.1466979980469,294.069580078125,294.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2875840663909912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737140,298.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.759019136428833,0.5319701433181763,298.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.8264608383178711,0.5601902008056641,298.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.8586353659629822,0.4137545526027679,298.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.7648836970329285,0.5601902008056641,298.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.6600157618522644,2.65730094909668,294.8459167480469,284.95001220703125,294.8500061035156,294.0260925292969,294.8499755859375,298.73443603515625,294.8461608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680068016052246,5.680042266845703,2.596525700937491e-05,4.392987251281738,1.0,0.0,0.0,298.3385314941406,410.0,15.28930950164795,-0.0,13467.2529296875,1.0,292.9750366210937,293.1465759277344,294.0641174316406,294.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2877863049507141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737200,298.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.759019136428833,0.5319701433181763,298.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.8264608383178711,0.5601902008056641,298.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.8586353659629822,0.4137545526027679,298.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.7648836970329285,0.5601902008056641,298.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.84588623046875,0.9990000128746032,0.6600157618522644,2.65730094909668,294.8459167480469,284.95001220703125,294.8500061035156,294.0260925292969,294.8499755859375,298.73443603515625,294.8461608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680068016052246,5.680042266845703,2.596525700937491e-05,4.392987251281738,1.0,0.0,0.0,298.3385314941406,410.0,15.28930950164795,-0.0,13467.2529296875,1.0,292.9750366210937,293.1465759277344,294.0641174316406,294.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2877863049507141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737260,298.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.7771043181419373,0.5319699645042419,298.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.8470511436462402,0.560189962387085,298.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.8800113201141357,0.413754403591156,298.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.7836989164352417,0.560189962387085,298.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.6745988130569458,2.657299995422364,294.858154296875,284.95001220703125,294.8628234863281,294.0338134765625,294.8627624511719,298.7294921875,294.8584289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066108703613,5.680039882659912,2.596528793219477e-05,4.392996788024902,1.0,0.0,0.0,298.33941650390625,410.0,17.049991607666016,-0.0,13467.2490234375,1.0,292.974609375,293.146484375,294.06024169921875,294.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2880292236804962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737320,298.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.7771043181419373,0.5319699645042419,298.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.8470511436462402,0.560189962387085,298.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.8800113201141357,0.413754403591156,298.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.7836989164352417,0.560189962387085,298.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.85809326171875,0.9990000128746032,0.6745988130569458,2.657299995422364,294.858154296875,284.95001220703125,294.8628234863281,294.0338134765625,294.8627624511719,298.7294921875,294.8584289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066108703613,5.680039882659912,2.596528793219477e-05,4.392996788024902,1.0,0.0,0.0,298.33941650390625,410.0,17.049991607666016,-0.0,13467.2490234375,1.0,292.974609375,293.146484375,294.06024169921875,294.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2880292236804962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737380,298.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.7952688336372375,0.5319693088531494,298.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.8677029013633728,0.5601893067359924,298.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.901444137096405,0.4137538969516754,298.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.8025807738304138,0.5601893067359924,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.6892529129981995,2.657296657562256,294.8727722167969,284.95001220703125,294.8782653808594,294.0433959960937,294.878173828125,298.7257385253906,294.87310791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680033206939697,2.596539343358017e-05,4.393029689788818,1.0,0.0,0.0,298.3424072265625,410.0,19.815404891967773,-0.0,13467.236328125,1.0,292.97418212890625,293.1463623046875,294.0580139160156,294.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2883307635784149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
