time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737440,298.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.7952688336372375,0.5319693088531494,298.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.8677029013633728,0.5601893067359924,298.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.901444137096405,0.4137538969516754,298.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.8025807738304138,0.5601893067359924,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8727111816406,0.9990000128746032,0.6892529129981995,2.657296657562256,294.8727722167969,284.95001220703125,294.8782653808594,294.0433959960937,294.878173828125,298.7257385253906,294.87310791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680033206939697,2.596539343358017e-05,4.393029689788818,1.0,0.0,0.0,298.3424072265625,410.0,19.815404891967773,-0.0,13467.236328125,1.0,292.97418212890625,293.1463623046875,294.0580139160156,294.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2883307635784149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737500,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8809814453125,0.9990000128746032,0.8043829202651978,0.5319688320159912,298.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8809814453125,0.9990000128746032,0.8780520558357239,0.5601888298988342,298.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8809814453125,0.9990000128746032,0.9121818542480468,0.4137535691261291,298.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8809814453125,0.9990000128746032,0.8120471835136414,0.5601888298988342,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8809814453125,0.9990000128746032,0.6966049671173096,2.657294511795044,294.88104248046875,284.95001220703125,294.886962890625,294.0488586425781,294.8868408203125,298.72430419921875,294.88140869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054664611816,5.680028438568115,2.5965460736188103e-05,4.393050670623779,1.0,0.0,0.0,298.3443298339844,410.0,21.3876895904541,-0.0,13467.2275390625,1.0,292.9739685058594,293.14630126953125,294.0575256347656,294.0579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2885079681873321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737560,298.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.88983154296875,0.9990000128746032,0.8135179877281189,0.5319684147834778,298.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.88983154296875,0.9990000128746032,0.8884161710739136,0.560188353061676,298.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.88983154296875,0.9990000128746032,0.9229332208633424,0.4137532114982605,298.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.88983154296875,0.9990000128746032,0.8215299844741821,0.560188353061676,298.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.88983154296875,0.9990000128746032,0.7039725184440613,2.657292366027832,294.889892578125,284.95001220703125,294.8962707519531,294.05474853515625,294.8961486816406,298.7231140136719,294.8902893066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680023670196533,2.5965533495764248e-05,4.393073081970215,1.0,0.0,0.0,298.34637451171875,410.0,22.994443893432617,-0.0,13467.2177734375,1.0,292.9737548828125,293.146240234375,294.0574645996094,294.0576477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2887028157711029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737620,298.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.8318566083908081,0.5319674611091614,298.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.9091929793357848,0.5601873397827148,298.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.9444804191589355,0.4137524366378784,298.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.8405488133430481,0.5601873397827148,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.7187566757202148,2.657287359237671,294.909423828125,284.95001220703125,294.91668701171875,294.0677795410156,294.9165344238281,298.72149658203125,294.90985107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.0,0.0,298.3507080078125,410.0,26.263147354125977,-0.0,13467.1982421875,1.0,292.9733581542969,293.1461486816406,294.0585632324219,294.0583190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2891478836536407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737680,298.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.8318566083908081,0.5319674611091614,298.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.9091929793357848,0.5601873397827148,298.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.9444804191589355,0.4137524366378784,298.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.8405488133430481,0.5601873397827148,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9093322753906,0.9990000128746032,0.7187566757202148,2.657287359237671,294.909423828125,284.95001220703125,294.91668701171875,294.0677795410156,294.9165344238281,298.72149658203125,294.90985107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.0,0.0,298.3507080078125,410.0,26.263147354125977,-0.0,13467.1982421875,1.0,292.9733581542969,293.1461486816406,294.0585632324219,294.0583190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2891478836536407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737740,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.8502923846244812,0.5319663882255554,298.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.9300387501716614,0.5601862072944641,298.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.9660908579826356,0.4137516021728515,298.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.8596428632736206,0.5601862072944641,298.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.7336091995239258,2.6572821140289307,294.93133544921875,284.95001220703125,294.939453125,294.0824584960937,294.93927001953125,298.7208251953125,294.93182373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028438568115,5.680002689361572,2.596585545688868e-05,4.3931732177734375,1.0,0.0,0.0,298.3554992675781,410.0,29.50205993652344,-0.0,13467.1767578125,1.0,292.9729309082031,293.1460266113281,294.06134033203125,294.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2896667420864105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737800,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.8502923846244812,0.5319663882255554,298.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.9300387501716614,0.5601862072944641,298.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.9660908579826356,0.4137516021728515,298.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.8596428632736206,0.5601862072944641,298.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9312438964844,0.9990000128746032,0.7336091995239258,2.6572821140289307,294.93133544921875,284.95001220703125,294.939453125,294.0824584960937,294.93927001953125,298.7208251953125,294.93182373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028438568115,5.680002689361572,2.596585545688868e-05,4.3931732177734375,1.0,0.0,0.0,298.3554992675781,410.0,29.50205993652344,-0.0,13467.1767578125,1.0,292.9729309082031,293.1460266113281,294.06134033203125,294.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2896667420864105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737860,298.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.8688295483589172,0.5319650769233704,298.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.9509571194648744,0.5601848363876343,298.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.9877685904502868,0.4137506186962127,298.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.8788157105445862,0.5601848363876343,298.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.7485328912734985,2.657275676727295,294.9554443359375,284.95001220703125,294.9643859863281,294.0986633300781,294.9642028808594,298.72100830078125,294.9559631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800150871276855,5.679989337921143,2.596605736471247e-05,4.39323616027832,1.0,0.0,0.0,298.3612365722656,410.0,32.646995544433594,-0.0,13467.1513671875,1.0,292.9725036621094,293.1459350585937,294.06573486328125,294.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.29025599360466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737920,298.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.8688295483589172,0.5319650769233704,298.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.9509571194648744,0.5601848363876343,298.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.9877685904502868,0.4137506186962127,298.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.8788157105445862,0.5601848363876343,298.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.955322265625,0.9990000128746032,0.7485328912734985,2.657275676727295,294.9554443359375,284.95001220703125,294.9643859863281,294.0986633300781,294.9642028808594,298.72100830078125,294.9559631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800150871276855,5.679989337921143,2.596605736471247e-05,4.39323616027832,1.0,0.0,0.0,298.3612365722656,410.0,32.646995544433594,-0.0,13467.1513671875,1.0,292.9725036621094,293.1459350585937,294.06573486328125,294.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.29025599360466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17737980,298.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,0.8874692916870117,0.5319634675979614,298.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,0.9719497561454772,0.5601831674575806,298.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,1.0,0.4137493669986725,298.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,0.8980687260627747,0.5601831674575806,298.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,0.7635290622711182,2.657267808914185,294.98162841796875,284.95001220703125,294.991455078125,294.1163330078125,294.9912109375,298.72198486328125,294.9822082519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679998874664307,5.6799726486206055,2.596630838525016e-05,4.393314838409424,1.0,0.0,0.0,298.368408203125,410.0,35.758384704589844,-0.0,13467.119140625,1.0,292.9721069335937,293.14581298828125,294.0716857910156,294.0701599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2909108102321625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738040,298.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,0.8874692916870117,0.5319634675979614,298.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,0.9719497561454772,0.5601831674575806,298.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,1.0,0.4137493669986725,298.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,0.8980687260627747,0.5601831674575806,298.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.98150634765625,0.9990000128746032,0.7635290622711182,2.657267808914185,294.98162841796875,284.95001220703125,294.991455078125,294.1163330078125,294.9912109375,298.72198486328125,294.9822082519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679998874664307,5.6799726486206055,2.596630838525016e-05,4.393314838409424,1.0,0.0,0.0,298.368408203125,410.0,35.758384704589844,-0.0,13467.119140625,1.0,292.9721069335937,293.14581298828125,294.0716857910156,294.0701599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2909108102321625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738100,298.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,0.8968251347541809,0.5319625735282898,298.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,0.9824723601341248,0.5601822137832642,298.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,1.0,0.4137486517429352,298.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,0.9077234864234924,0.5601822137832642,298.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,0.7710527777671814,2.6572630405426025,294.9954833984375,284.95001220703125,295.0057678222656,294.12567138671875,295.0054931640625,298.7227478027344,294.9960632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645572339185e-05,4.393360137939453,1.0,0.0,0.0,298.37255859375,410.0,37.37899017333984,-0.0,13467.1005859375,1.0,292.9718933105469,293.145751953125,294.0751647949219,294.07342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2912605702877044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738160,298.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.009765625,0.9990000128746032,0.9062170386314392,0.5319615006446838,298.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.009765625,0.9990000128746032,0.9930170178413392,0.5601810812950134,298.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.009765625,0.9990000128746032,1.0,0.4137478172779083,298.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.009765625,0.9990000128746032,0.9174067974090576,0.5601810812950134,298.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.009765625,0.9990000128746032,0.7786026000976562,2.6572577953338623,295.0098876953125,284.95001220703125,295.0205383300781,294.1353454589844,295.020263671875,298.7237243652344,295.0105285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977893829346,5.679952144622803,2.596662307041697e-05,4.393412590026856,1.0,0.0,0.0,298.3773193359375,410.0,38.83604431152344,-0.0,13467.0791015625,1.0,292.9716796875,293.1457214355469,294.0791320800781,294.0771789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2916311621665954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738220,298.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,0.9250914454460144,0.5319587588310242,298.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,1.0,0.5601782202720642,298.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,1.0,0.4137457311153412,298.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,0.93684583902359,0.5601782202720642,298.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,0.7937682271003723,2.657244205474853,295.0401306152344,284.95001220703125,295.051513671875,294.1556396484375,295.0512390136719,298.72625732421875,295.0408020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.5967050532926805e-05,4.393545627593994,1.0,0.0,0.0,298.38946533203125,410.0,41.594459533691406,-0.0,13467.0244140625,1.0,292.97125244140625,293.1455993652344,294.0882568359375,294.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2924196422100067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738280,298.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,0.9250914454460144,0.5319587588310242,298.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,1.0,0.5601782202720642,298.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,1.0,0.4137457311153412,298.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,0.93684583902359,0.5601782202720642,298.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0400085449219,0.9990000128746032,0.7937682271003723,2.657244205474853,295.0401306152344,284.95001220703125,295.051513671875,294.1556396484375,295.0512390136719,298.72625732421875,295.0408020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.5967050532926805e-05,4.393545627593994,1.0,0.0,0.0,298.38946533203125,410.0,41.594459533691406,-0.0,13467.0244140625,1.0,292.97125244140625,293.1455993652344,294.0882568359375,294.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2924196422100067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738340,298.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,0.9440861940383912,0.531955361366272,298.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,1.0,0.5601745843887329,298.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,1.0,0.4137430489063263,298.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,0.9563826322555542,0.5601745843887329,298.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,0.809023380279541,2.657227039337158,295.0721740722656,284.95001220703125,295.0842590332031,294.1771545410156,295.0839538574219,298.7294616699219,295.0728759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799139976501465,5.679887771606445,2.5967594410758466e-05,4.393714904785156,1.0,0.0,0.0,298.4049072265625,410.0,44.24604415893555,-0.0,13466.955078125,1.0,292.9708557128906,293.1455078125,294.0988464355469,294.0960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.293267548084259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738400,298.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,0.9440861940383912,0.531955361366272,298.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,1.0,0.5601745843887329,298.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,1.0,0.4137430489063263,298.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,0.9563826322555542,0.5601745843887329,298.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0720520019531,0.9990000128746032,0.809023380279541,2.657227039337158,295.0721740722656,284.95001220703125,295.0842590332031,294.1771545410156,295.0839538574219,298.7294616699219,295.0728759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799139976501465,5.679887771606445,2.5967594410758466e-05,4.393714904785156,1.0,0.0,0.0,298.4049072265625,410.0,44.24604415893555,-0.0,13466.955078125,1.0,292.9708557128906,293.1455078125,294.0988464355469,294.0960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.293267548084259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738460,298.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,0.9632167220115662,0.5319519639015198,298.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,1.0,0.5601710677146912,298.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,1.0,0.4137404263019562,298.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,0.9760303497314452,0.5601710677146912,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,0.8243805766105652,2.657210350036621,295.1059875488281,284.95001220703125,295.1186828613281,294.1997985839844,295.118408203125,298.7333679199219,295.10675048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987871170044,5.6798529624938965,2.5968127374653704e-05,4.393880367279053,1.0,0.0,0.0,298.4200134277344,410.0,46.69842147827149,-0.0,13466.8876953125,1.0,292.9704284667969,293.1453857421875,294.1109924316406,294.1078186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2941765189170837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738520,298.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,0.9632167220115662,0.5319519639015198,298.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,1.0,0.5601710677146912,298.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,1.0,0.4137404263019562,298.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,0.9760303497314452,0.5601710677146912,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1058654785156,0.9990000128746032,0.8243805766105652,2.657210350036621,295.1059875488281,284.95001220703125,295.1186828613281,294.1997985839844,295.118408203125,298.7333679199219,295.10675048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987871170044,5.6798529624938965,2.5968127374653704e-05,4.393880367279053,1.0,0.0,0.0,298.4200134277344,410.0,46.69842147827149,-0.0,13466.8876953125,1.0,292.9704284667969,293.1453857421875,294.1109924316406,294.1078186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2941765189170837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738580,298.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,0.9824846982955932,0.5319493412971497,298.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.5601682662963867,298.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.4137383997440338,298.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,0.9957552552223206,0.5601682662963867,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,0.8398374915122986,2.6571972370147705,295.141357421875,284.95001220703125,295.1546936035156,294.22344970703125,295.15435791015625,298.7379150390625,295.14215087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.0,0.0,298.43170166015625,410.0,48.98392105102539,-0.0,13466.8349609375,1.0,292.9700012207031,293.1452941894531,294.12451171875,294.1210021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2951392531394958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738640,298.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,0.9824846982955932,0.5319493412971497,298.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.5601682662963867,298.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.4137383997440338,298.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,0.9957552552223206,0.5601682662963867,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,0.8398374915122986,2.6571972370147705,295.141357421875,284.95001220703125,295.1546936035156,294.22344970703125,295.15435791015625,298.7379150390625,295.14215087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.0,0.0,298.43170166015625,410.0,48.98392105102539,-0.0,13466.8349609375,1.0,292.9700012207031,293.1452941894531,294.12451171875,294.1210021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2951392531394958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738700,298.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.15948486328125,0.9990000128746032,0.9921716451644896,0.5319481492042542,298.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.15948486328125,0.9990000128746032,1.0,0.5601670145988464,298.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.15948486328125,0.9990000128746032,1.0,0.413737416267395,298.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.15948486328125,0.9990000128746032,1.0,0.5601670145988464,298.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.15948486328125,0.9990000128746032,0.8476042747497559,2.657191038131714,295.1596374511719,284.95001220703125,295.1732482910156,294.23565673828125,295.17291259765625,298.74041748046875,295.1604309082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873491711449e-05,4.394069671630859,1.0,0.0,0.0,298.4372863769531,410.0,50.11151885986328,-0.0,13466.8095703125,1.0,292.96978759765625,293.1452331542969,294.1318054199219,294.1280822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2956399023532867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738760,298.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1780700683594,0.9990000128746032,1.0,0.5319468975067139,298.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1780700683594,0.9990000128746032,1.0,0.5601657032966614,298.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1780700683594,0.9990000128746032,1.0,0.413736492395401,298.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1780700683594,0.9990000128746032,1.0,0.5601657032966614,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1780700683594,0.9990000128746032,0.85539311170578,2.6571850776672363,295.17822265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1918029785156,298.7430419921875,295.17901611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679826259613037,5.679800033569336,2.596892591100186e-05,4.394129276275635,1.0,0.0,0.0,298.4427185058594,410.0,51.24666976928711,-0.0,13466.7861328125,1.0,292.9695739746094,293.1451721191406,294.13934326171875,294.1354675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2961512506008148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738820,298.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,1.0,0.5319446325302124,298.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,1.0,0.5601632595062256,298.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,1.0,0.4137347042560577,298.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,1.0,0.5601632595062256,298.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,0.8710528612136841,2.6571733951568604,295.21649169921875,284.95001220703125,295.23101806640625,294.2735900878906,295.2306213378906,298.74871826171875,295.21734619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679776191711426,2.596928970888257e-05,4.394242286682129,1.0,0.0,0.0,298.4530639648437,410.0,53.39249038696289,-0.0,13466.7392578125,1.0,292.9691772460937,293.14508056640625,294.15545654296875,294.15118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2972121238708496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738880,298.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,1.0,0.5319446325302124,298.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,1.0,0.5601632595062256,298.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,1.0,0.4137347042560577,298.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,1.0,0.5601632595062256,298.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2163391113281,0.9990000128746032,0.8710528612136841,2.6571733951568604,295.21649169921875,284.95001220703125,295.23101806640625,294.2735900878906,295.2306213378906,298.74871826171875,295.21734619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679776191711426,2.596928970888257e-05,4.394242286682129,1.0,0.0,0.0,298.4530639648437,410.0,53.39249038696289,-0.0,13466.7392578125,1.0,292.9691772460937,293.14508056640625,294.15545654296875,294.15118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2972121238708496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17738940,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,1.0,0.5319424271583557,298.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,1.0,0.5601609945297241,298.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,1.0,0.4137330055236816,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,1.0,0.5601609945297241,298.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,0.8868347406387329,2.6571624279022217,295.256103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2707214355469,298.7550048828125,295.2569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.679753303527832,2.5969635316869244e-05,4.394350051879883,1.0,0.0,0.0,298.4628601074219,410.0,55.24689102172852,-0.0,13466.6953125,1.0,292.96875,293.1449890136719,294.1728820800781,294.1683044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2983233332633972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739000,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,1.0,0.5319424271583557,298.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,1.0,0.5601609945297241,298.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,1.0,0.4137330055236816,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,1.0,0.5601609945297241,298.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.25592041015625,0.9990000128746032,0.8868347406387329,2.6571624279022217,295.256103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2707214355469,298.7550048828125,295.2569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.679753303527832,2.5969635316869244e-05,4.394350051879883,1.0,0.0,0.0,298.4628601074219,410.0,55.24689102172852,-0.0,13466.6953125,1.0,292.96875,293.1449890136719,294.1728820800781,294.1683044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2983233332633972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739060,298.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,1.0,0.5319403409957886,298.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,1.0,0.5601587891578674,298.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,1.0,0.4137313663959503,298.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,1.0,0.5601587891578674,298.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,0.9027381539344788,2.657151937484741,295.2969055175781,284.95001220703125,295.31231689453125,294.3268737792969,295.3119506835937,298.7618103027344,295.2977905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731369018555,2.596996637294069e-05,4.394453048706055,1.0,0.0,0.0,298.4722595214844,410.0,56.944522857666016,-0.0,13466.6533203125,1.0,292.96832275390625,293.1448669433594,294.1915588378906,294.1866760253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2994785606861114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739120,298.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,1.0,0.5319403409957886,298.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,1.0,0.5601587891578674,298.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,1.0,0.4137313663959503,298.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,1.0,0.5601587891578674,298.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2967224121094,0.9990000128746032,0.9027381539344788,2.657151937484741,295.2969055175781,284.95001220703125,295.31231689453125,294.3268737792969,295.3119506835937,298.7618103027344,295.2977905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731369018555,2.596996637294069e-05,4.394453048706055,1.0,0.0,0.0,298.4722595214844,410.0,56.944522857666016,-0.0,13466.6533203125,1.0,292.96832275390625,293.1448669433594,294.1915588378906,294.1866760253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2994785606861114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739180,298.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,1.0,0.5319382548332214,298.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,1.0,0.5601566433906555,298.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,1.0,0.4137297570705414,298.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,1.0,0.5601566433906555,298.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,0.9187726378440856,2.657141923904419,295.3388061523437,284.95001220703125,295.3545837402344,294.3544921875,295.35418701171875,298.7691650390625,295.3396911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679710388183594,2.597028833406512e-05,4.394553184509277,1.0,0.0,0.0,298.4814147949219,410.0,58.41163635253906,0.0,13466.6123046875,1.0,292.9679260253906,293.144775390625,294.2114562988281,294.2062683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3006759285926819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739240,298.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,1.0,0.5319382548332214,298.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,1.0,0.5601566433906555,298.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,1.0,0.4137297570705414,298.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,1.0,0.5601566433906555,298.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.338623046875,0.9990000128746032,0.9187726378440856,2.657141923904419,295.3388061523437,284.95001220703125,295.3545837402344,294.3544921875,295.35418701171875,298.7691650390625,295.3396911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679710388183594,2.597028833406512e-05,4.394553184509277,1.0,0.0,0.0,298.4814147949219,410.0,58.41163635253906,0.0,13466.6123046875,1.0,292.9679260253906,293.144775390625,294.2114562988281,294.2062683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3006759285926819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739300,298.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.35992431640625,0.9990000128746032,1.0,0.5319372415542603,298.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.35992431640625,0.9990000128746032,1.0,0.5601555705070496,298.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.35992431640625,0.9990000128746032,1.0,0.4137289822101593,298.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.35992431640625,0.9990000128746032,1.0,0.5601555705070496,298.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.35992431640625,0.9990000128746032,0.9268365502357484,2.657136917114258,295.360107421875,284.95001220703125,295.3760986328125,294.3684997558594,295.37567138671875,298.7730712890625,295.36102294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699897766113,2.597044840513263e-05,4.3946027755737305,1.0,0.0,0.0,298.4859313964844,410.0,59.11457824707031,0.0,13466.591796875,1.0,292.9677124023437,293.14471435546875,294.2218017578125,294.21649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3012881278991699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739360,298.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3814392089844,0.9990000128746032,1.0,0.5319362878799438,298.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3814392089844,0.9990000128746032,1.0,0.5601544976234436,298.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3814392089844,0.9990000128746032,1.0,0.4137282073497772,298.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3814392089844,0.9990000128746032,1.0,0.5601544976234436,298.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3814392089844,0.9990000128746032,0.9349318146705629,2.6571319103240967,295.3816223144531,284.95001220703125,295.3977966308594,294.3826599121094,295.3973999023437,298.7771301269531,295.382568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679689407348633,2.5970606657210737e-05,4.394651889801025,1.0,0.0,0.0,298.49041748046875,410.0,59.79973220825195,0.0,13466.5712890625,1.0,292.9674987792969,293.1446533203125,294.2323913574219,294.2269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3019089102745056,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739420,298.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,1.0,0.5319342613220215,298.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,1.0,0.5601524114608765,298.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,1.0,0.413726657629013,298.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,1.0,0.5601524114608765,298.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,0.9512231349945068,2.6571218967437744,295.4253234863281,284.95001220703125,295.4418334960937,294.4112854003906,295.44140625,298.7857360839844,295.42626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.67966890335083,2.5970919523388147e-05,4.394749164581299,1.0,0.0,0.0,298.4992980957031,410.0,61.04881286621094,0.0,13466.53125,1.0,292.9670715332031,293.1445617675781,294.2543334960937,294.2486267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3031758964061737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
