time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,298.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,1.0,0.5319342613220215,298.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,1.0,0.5601524114608765,298.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,1.0,0.413726657629013,298.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,1.0,0.5601524114608765,298.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4251403808594,0.9990000128746032,0.9512231349945068,2.6571218967437744,295.4253234863281,284.95001220703125,295.4418334960937,294.4112854003906,295.44140625,298.7857360839844,295.42626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.67966890335083,2.5970919523388147e-05,4.394749164581299,1.0,0.0,0.0,298.4992980957031,410.0,61.04881286621094,0.0,13466.53125,1.0,292.9670715332031,293.1445617675781,294.2543334960937,294.2486267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3031758964061737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739540,298.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,1.0,0.5319323539733887,298.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,1.0,0.5601503849029541,298.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,1.0,0.4137251675128937,298.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,1.0,0.5601503849029541,298.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,0.967644214630127,2.6571121215820312,295.46978759765625,284.95001220703125,295.486572265625,294.4403076171875,295.48614501953125,298.7948303222656,295.4707336425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.679648399353027,2.5971225113607943e-05,4.39484453201294,1.0,0.0,0.0,298.50799560546875,410.0,62.17148971557617,0.0,13466.4921875,1.0,292.9666748046875,293.1444702148437,294.27716064453125,294.2712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3044727742671966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739600,298.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,1.0,0.5319323539733887,298.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,1.0,0.5601503849029541,298.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,1.0,0.4137251675128937,298.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,1.0,0.5601503849029541,298.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4696044921875,0.9990000128746032,0.967644214630127,2.6571121215820312,295.46978759765625,284.95001220703125,295.486572265625,294.4403076171875,295.48614501953125,298.7948303222656,295.4707336425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.679648399353027,2.5971225113607943e-05,4.39484453201294,1.0,0.0,0.0,298.50799560546875,410.0,62.17148971557617,0.0,13466.4921875,1.0,292.9666748046875,293.1444702148437,294.27716064453125,294.2712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3044727742671966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739660,298.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,1.0,0.5319304466247559,298.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,1.0,0.5601484179496765,298.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,1.0,0.4137237071990967,298.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,1.0,0.5601484179496765,298.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,0.9842067360877992,2.6571028232574463,295.514892578125,284.95001220703125,295.53192138671875,294.4696044921875,295.531494140625,298.8044128417969,295.515869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679655075073242,5.679628849029541,2.597152160888072e-05,4.394937038421631,1.0,0.0,0.0,298.51641845703125,410.0,63.133277893066406,0.0,13466.455078125,1.0,292.9662475585937,293.1443786621094,294.3008728027344,294.2947082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3057980835437774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739720,298.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,1.0,0.5319304466247559,298.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,1.0,0.5601484179496765,298.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,1.0,0.4137237071990967,298.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,1.0,0.5601484179496765,298.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.51470947265625,0.9990000128746032,0.9842067360877992,2.6571028232574463,295.514892578125,284.95001220703125,295.53192138671875,294.4696044921875,295.531494140625,298.8044128417969,295.515869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679655075073242,5.679628849029541,2.597152160888072e-05,4.394937038421631,1.0,0.0,0.0,298.51641845703125,410.0,63.133277893066406,0.0,13466.455078125,1.0,292.9662475585937,293.1443786621094,294.3008728027344,294.2947082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3057980835437774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739780,298.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,0.5319287180900574,298.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,0.5601465106010437,298.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,0.4137223064899444,298.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,0.5601465106010437,298.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,2.6570940017700195,295.560546875,284.95001220703125,295.5777893066406,294.4991455078125,295.5773620605469,298.8144226074219,295.5615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180355223827e-05,4.395024299621582,1.0,0.0,0.0,298.5244140625,410.0,63.964447021484375,0.0,13466.4189453125,1.0,292.9658203125,293.1442565917969,294.3253173828125,294.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3071469962596893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739840,298.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,0.5319287180900574,298.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,0.5601465106010437,298.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,0.4137223064899444,298.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,0.5601465106010437,298.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.56036376953125,0.9990000128746032,1.0,2.6570940017700195,295.560546875,284.95001220703125,295.5777893066406,294.4991455078125,295.5773620605469,298.8144226074219,295.5615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180355223827e-05,4.395024299621582,1.0,0.0,0.0,298.5244140625,410.0,63.964447021484375,0.0,13466.4189453125,1.0,292.9658203125,293.1442565917969,294.3253173828125,294.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3071469962596893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739900,298.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,0.5319278240203857,298.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,0.5601456165313721,298.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,0.4137216508388519,298.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,0.5601456165313721,298.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,2.657089710235596,295.5835266113281,284.95001220703125,295.60089111328125,294.51397705078125,295.6004333496094,298.8195495605469,295.5845031738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193633846473e-05,4.395065784454346,1.0,0.0,0.0,298.5281982421875,410.0,64.36570739746094,0.0,13466.40234375,1.0,292.9656066894531,293.14422607421875,294.3377380371094,294.3312683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3078276813030243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17739960,298.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6064147949219,0.9990000128746032,1.0,0.5319270491600037,298.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6064147949219,0.9990000128746032,1.0,0.5601447820663452,298.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6064147949219,0.9990000128746032,1.0,0.4137210547924042,298.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6064147949219,0.9990000128746032,1.0,0.5601447820663452,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6064147949219,0.9990000128746032,1.0,2.657085657119751,295.60662841796875,284.95001220703125,295.6240539550781,294.52880859375,295.6236267089844,298.82476806640625,295.60760498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206184873357e-05,4.395104885101318,1.0,0.0,0.0,298.53173828125,410.0,64.70355224609375,0.0,13466.3857421875,1.0,292.9654235839844,293.1441650390625,294.350341796875,294.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3085149228572845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740020,298.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,0.531925618648529,298.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,0.5601432919502258,298.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,0.413719892501831,298.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,0.5601432919502258,298.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,2.657078504562378,295.6530456542969,284.95001220703125,295.67059326171875,294.5585632324219,295.670166015625,298.8355407714844,295.6540222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.597229104139842e-05,4.395176410675049,1.0,0.0,0.0,298.5382995605469,410.0,65.24225616455078,0.0,13466.3564453125,1.0,292.9649963378906,293.1440734863281,294.3760681152344,294.3693542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3099023103713989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740080,298.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,0.531925618648529,298.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,0.5601432919502258,298.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,0.413719892501831,298.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,0.5601432919502258,298.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.65283203125,0.9990000128746032,1.0,2.657078504562378,295.6530456542969,284.95001220703125,295.67059326171875,294.5585632324219,295.670166015625,298.8355407714844,295.6540222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.597229104139842e-05,4.395176410675049,1.0,0.0,0.0,298.5382995605469,410.0,65.24225616455078,0.0,13466.3564453125,1.0,292.9649963378906,293.1440734863281,294.3760681152344,294.3693542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3099023103713989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740140,298.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,0.5319243669509888,298.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,0.5601419806480408,298.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,0.4137189388275146,298.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,0.5601419806480408,298.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,2.6570723056793213,295.6996765136719,284.95001220703125,295.71734619140625,294.5882568359375,295.7168884277344,298.8467102050781,295.70068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724856732646e-05,4.395236492156982,1.0,0.0,0.0,298.5437927246094,410.0,65.6064224243164,0.0,13466.33203125,1.0,292.9645690917969,293.1439819335937,294.4023742675781,294.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.311305433511734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740200,298.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,0.5319243669509888,298.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,0.5601419806480408,298.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,0.4137189388275146,298.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,0.5601419806480408,298.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6994934082031,0.9990000128746032,1.0,2.6570723056793213,295.6996765136719,284.95001220703125,295.71734619140625,294.5882568359375,295.7168884277344,298.8467102050781,295.70068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724856732646e-05,4.395236492156982,1.0,0.0,0.0,298.5437927246094,410.0,65.6064224243164,0.0,13466.33203125,1.0,292.9645690917969,293.1439819335937,294.4023742675781,294.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.311305433511734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740260,298.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,0.5319233536720276,298.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,0.5601409077644348,298.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,0.4137181639671325,298.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,0.5601409077644348,298.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,2.65706729888916,295.7464294433594,284.95001220703125,295.7641296386719,294.6178894042969,295.7637023925781,298.8581848144531,295.7474365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.5972645744332112e-05,4.395286083221436,1.0,0.0,0.0,298.5483093261719,410.0,65.84297180175781,0.0,13466.3115234375,1.0,292.9641418457031,293.1438903808594,294.4291076660156,294.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3127190470695495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740320,298.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,0.5319233536720276,298.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,0.5601409077644348,298.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,0.4137181639671325,298.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,0.5601409077644348,298.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7462463378906,0.9990000128746032,1.0,2.65706729888916,295.7464294433594,284.95001220703125,295.7641296386719,294.6178894042969,295.7637023925781,298.8581848144531,295.7474365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.5972645744332112e-05,4.395286083221436,1.0,0.0,0.0,298.5483093261719,410.0,65.84297180175781,0.0,13466.3115234375,1.0,292.9641418457031,293.1438903808594,294.4291076660156,294.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3127190470695495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740380,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,0.5319225788116455,298.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,0.5601401329040527,298.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,0.4137175977230072,298.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,0.5601401329040527,298.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,2.6570634841918945,295.793212890625,284.95001220703125,295.8109130859375,294.6473083496094,295.8104553222656,298.8699645996094,295.7942199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.5972763978643343e-05,4.395323276519775,1.0,0.0,0.0,298.5516662597656,410.0,65.93718719482422,0.0,13466.296875,1.0,292.9637451171875,293.1437683105469,294.4562072753906,294.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3141402900218963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740440,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,0.5319225788116455,298.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,0.5601401329040527,298.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,0.4137175977230072,298.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,0.5601401329040527,298.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7929992675781,0.9990000128746032,1.0,2.6570634841918945,295.793212890625,284.95001220703125,295.8109130859375,294.6473083496094,295.8104553222656,298.8699645996094,295.7942199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.5972763978643343e-05,4.395323276519775,1.0,0.0,0.0,298.5516662597656,410.0,65.93718719482422,0.0,13466.296875,1.0,292.9637451171875,293.1437683105469,294.4562072753906,294.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3141402900218963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740500,298.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8163452148437,0.9990000128746032,1.0,0.5319223403930664,298.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8163452148437,0.9990000128746032,1.0,0.5601398348808289,298.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8163452148437,0.9990000128746032,1.0,0.4137173593044281,298.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8163452148437,0.9990000128746032,1.0,0.5601398348808289,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8163452148437,0.9990000128746032,1.0,2.657062292098999,295.8165588378906,284.95001220703125,295.8342590332031,294.6619567871094,295.83380126953125,298.8759460449219,295.81756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679544448852539,2.5972805815399624e-05,4.395336627960205,1.0,0.0,0.0,298.5528869628906,410.0,65.93077087402344,0.0,13466.291015625,1.0,292.9635314941406,293.14373779296875,294.4698791503906,294.4627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3148528039455414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740560,298.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.83966064453125,0.9990000128746032,1.0,0.5319221615791321,298.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.83966064453125,0.9990000128746032,1.0,0.5601395964622498,298.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.83966064453125,0.9990000128746032,1.0,0.4137172102928161,298.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.83966064453125,0.9990000128746032,1.0,0.5601395964622498,298.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.83966064453125,0.9990000128746032,1.0,2.6570611000061035,295.8398742675781,284.95001220703125,295.8575744628906,294.6764831542969,295.85711669921875,298.88201904296875,295.84088134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.5972838557208888e-05,4.395346164703369,1.0,0.0,0.0,298.5538024902344,410.0,65.88845825195312,0.0,13466.287109375,1.0,292.9633178710937,293.1436767578125,294.4836120605469,294.4764709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3155660033226013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740620,298.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,0.5319219827651978,298.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,0.5601394772529602,299.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,0.4137170910835266,298.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,0.5601394772529602,298.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,2.657060384750366,295.8863220214844,284.95001220703125,295.9039611816406,294.7053527832031,295.90350341796875,298.8944702148437,295.8873291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566383361816,5.679540634155273,2.597286402306053e-05,4.395354270935059,1.0,0.0,0.0,298.5545349121094,410.0,65.69092559814453,0.0,13466.2841796875,1.0,292.962890625,293.1435852050781,294.51123046875,294.5040588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3169926106929779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740680,298.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,0.5319219827651978,298.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,0.5601394772529602,299.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,0.4137170910835266,298.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,0.5601394772529602,298.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8861389160156,0.9990000128746032,1.0,2.657060384750366,295.8863220214844,284.95001220703125,295.9039611816406,294.7053527832031,295.90350341796875,298.8944702148437,295.8873291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566383361816,5.679540634155273,2.597286402306053e-05,4.395354270935059,1.0,0.0,0.0,298.5545349121094,410.0,65.69092559814453,0.0,13466.2841796875,1.0,292.962890625,293.1435852050781,294.51123046875,294.5040588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3169926106929779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740740,298.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.5319221019744873,298.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.5601395964622498,299.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.4137172102928161,298.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.5601395964622498,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,2.6570611000061035,295.9325256347656,284.95001220703125,295.95001220703125,294.7337646484375,295.9496459960937,298.9074401855469,295.9335327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.597284219518769e-05,4.395347595214844,1.0,0.0,0.0,298.55389404296875,410.0,65.41209411621094,0.0,13466.287109375,1.0,292.9624938964844,293.1434936523437,294.5390014648437,294.5317687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3184175193309784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740800,298.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.5319221019744873,298.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.5601395964622498,299.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.4137172102928161,298.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.5601395964622498,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,2.6570611000061035,295.9325256347656,284.95001220703125,295.95001220703125,294.7337646484375,295.9496459960937,298.9074401855469,295.9335327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.597284219518769e-05,4.395347595214844,1.0,0.0,0.0,298.55389404296875,410.0,65.41209411621094,0.0,13466.287109375,1.0,292.9624938964844,293.1434936523437,294.5390014648437,294.5317687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3184175193309784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740860,298.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,0.5319225192070007,298.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,0.5601400136947632,299.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,0.41371750831604,298.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,0.5601400136947632,298.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,2.6570630073547363,295.980712890625,284.95001220703125,295.9988098144531,294.7631530761719,295.99853515625,298.9252014160156,295.98175048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679545879364014,2.597277853055857e-05,4.395328044891357,1.0,0.0,0.0,298.5521240234375,410.0,67.23998260498047,0.0,13466.294921875,1.0,292.9620666503906,293.1434020996094,294.5669860839844,294.5596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3198661506175995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740920,298.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,0.5319225192070007,298.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,0.5601400136947632,299.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,0.41371750831604,298.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,0.5601400136947632,298.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9804992675781,0.9990000128746032,1.0,2.6570630073547363,295.980712890625,284.95001220703125,295.9988098144531,294.7631530761719,295.99853515625,298.9252014160156,295.98175048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679545879364014,2.597277853055857e-05,4.395328044891357,1.0,0.0,0.0,298.5521240234375,410.0,67.23998260498047,0.0,13466.294921875,1.0,292.9620666503906,293.1434020996094,294.5669860839844,294.5596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3198661506175995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17740980,298.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,0.5319230556488037,298.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,0.5601406097412109,299.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,0.4137179255485534,298.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,0.5601406097412109,298.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,2.657065868377685,296.0335388183594,284.95001220703125,296.0533142089844,294.7947998046875,296.0528259277344,298.9474182128906,296.0346984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.679551601409912,2.5972694857046008e-05,4.395301818847656,1.0,0.0,0.0,298.5497131347656,410.0,72.02518463134766,0.0,13466.3056640625,1.0,292.9616394042969,293.143310546875,294.59539794921875,294.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3213944733142853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741040,298.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,0.5319230556488037,298.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,0.5601406097412109,299.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,0.4137179255485534,298.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,0.5601406097412109,298.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0332946777344,0.9990000128746032,1.0,2.657065868377685,296.0335388183594,284.95001220703125,296.0533142089844,294.7947998046875,296.0528259277344,298.9474182128906,296.0346984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.679551601409912,2.5972694857046008e-05,4.395301818847656,1.0,0.0,0.0,298.5497131347656,410.0,72.02518463134766,0.0,13466.3056640625,1.0,292.9616394042969,293.143310546875,294.59539794921875,294.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3213944733142853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741100,298.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0617980957031,0.9990000128746032,1.0,0.5319233536720276,299.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0617980957031,0.9990000128746032,1.0,0.5601409077644348,299.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0617980957031,0.9990000128746032,1.0,0.4137181937694549,298.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0617980957031,0.9990000128746032,1.0,0.5601409077644348,298.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0617980957031,0.9990000128746032,1.0,2.65706729888916,296.0620422363281,284.95001220703125,296.08258056640625,294.8113708496094,296.0821838378906,298.9599609375,296.0632629394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.5972642106353305e-05,4.395285606384277,1.0,0.0,0.0,298.5482482910156,410.0,75.08753967285156,0.0,13466.3125,1.0,292.9614562988281,293.1432800292969,294.6098327636719,294.60235595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3222045600414276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741160,298.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0912475585937,0.9990000128746032,1.0,0.5319237112998962,299.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0912475585937,0.9990000128746032,1.0,0.5601413249969482,299.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0912475585937,0.9990000128746032,1.0,0.4137184619903564,298.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0912475585937,0.9990000128746032,1.0,0.5601413249969482,298.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0912475585937,0.9990000128746032,1.0,2.657069206237793,296.0915222167969,284.95001220703125,296.1130676269531,294.8284606933594,296.112548828125,298.9731140136719,296.0927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.59725875366712e-05,4.395267963409424,1.0,0.0,0.0,298.5466613769531,410.0,78.25556945800781,0.0,13466.3193359375,1.0,292.96124267578125,293.1432189941406,294.6244506835937,294.61688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3230398893356323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741220,298.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,0.5319245457649231,299.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,0.5601421594619751,299.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,0.4137190878391266,298.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,0.5601421594619751,298.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,2.6570732593536377,296.1545104980469,284.95001220703125,296.1776733398437,294.8639221191406,296.1771850585937,299.0016784667969,296.1558837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395227909088135,1.0,0.0,0.0,298.5429992675781,410.0,84.6714859008789,0.0,13466.3359375,1.0,292.9608154296875,293.14312744140625,294.6543884277344,294.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324819803237915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741280,298.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,0.5319245457649231,299.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,0.5601421594619751,299.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,0.4137190878391266,298.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,0.5601421594619751,298.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1542358398437,0.9990000128746032,1.0,2.6570732593536377,296.1545104980469,284.95001220703125,296.1776733398437,294.8639221191406,296.1771850585937,299.0016784667969,296.1558837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395227909088135,1.0,0.0,0.0,298.5429992675781,410.0,84.6714859008789,0.0,13466.3359375,1.0,292.9608154296875,293.14312744140625,294.6543884277344,294.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324819803237915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741340,299.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,0.5319254994392395,299.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,0.5601431131362915,299.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,0.4137198030948639,298.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,0.5601431131362915,298.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,2.6570777893066406,296.2218017578125,284.95001220703125,296.24664306640625,294.9010009765625,296.2461242675781,299.0325012207031,296.2232971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679576873779297,2.597231105028186e-05,4.3951826095581055,1.0,0.0,0.0,298.5388488769531,410.0,90.86534881591795,0.0,13466.3544921875,1.0,292.9603881835937,293.1430358886719,294.6852722167969,294.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3267242312431335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741400,299.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,0.5319254994392395,299.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,0.5601431131362915,299.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,0.4137198030948639,298.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,0.5601431131362915,298.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2215270996094,0.9990000128746032,1.0,2.6570777893066406,296.2218017578125,284.95001220703125,296.24664306640625,294.9010009765625,296.2461242675781,299.0325012207031,296.2232971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679576873779297,2.597231105028186e-05,4.3951826095581055,1.0,0.0,0.0,298.5388488769531,410.0,90.86534881591795,0.0,13466.3544921875,1.0,292.9603881835937,293.1430358886719,294.6852722167969,294.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3267242312431335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741460,299.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,0.5319265127182007,299.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,0.5601441860198975,299.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,0.4137206077575683,298.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,0.5601441860198975,298.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,2.657083034515381,296.2932434082031,284.95001220703125,296.3196105957031,294.939453125,296.3190612792969,299.0653381347656,296.2947998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587364196777,2.5972150979214348e-05,4.395132541656494,1.0,0.0,0.0,298.5342712402344,410.0,96.70126342773438,0.0,13466.375,1.0,292.9599914550781,293.1429443359375,294.7171325683594,294.7088317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3287507593631744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741520,299.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,0.5319265127182007,299.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,0.5601441860198975,299.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,0.4137206077575683,298.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,0.5601441860198975,298.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2929382324219,0.9990000128746032,1.0,2.657083034515381,296.2932434082031,284.95001220703125,296.3196105957031,294.939453125,296.3190612792969,299.0653381347656,296.2947998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587364196777,2.5972150979214348e-05,4.395132541656494,1.0,0.0,0.0,298.5342712402344,410.0,96.70126342773438,0.0,13466.375,1.0,292.9599914550781,293.1429443359375,294.7171325683594,294.7088317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3287507593631744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
