time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741580,299.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,0.5319275856018066,299.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,0.560145378112793,299.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,0.4137214422225952,299.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,0.560145378112793,298.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,2.6570885181427,296.36834716796875,284.95001220703125,296.3960876464844,294.9791259765625,296.3955383300781,299.0999450683594,296.3699645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679598808288574,2.597197817522101e-05,4.395079135894775,1.0,0.0,0.0,298.5293884277344,410.0,102.04818725585938,0.0,13466.396484375,1.0,292.9595642089844,293.14288330078125,294.75006103515625,294.7414855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3308896124362945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741640,299.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,0.5319275856018066,299.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,0.560145378112793,299.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,0.4137214422225952,299.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,0.560145378112793,298.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3680114746094,0.9990000128746032,1.0,2.6570885181427,296.36834716796875,284.95001220703125,296.3960876464844,294.9791259765625,296.3955383300781,299.0999450683594,296.3699645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679598808288574,2.597197817522101e-05,4.395079135894775,1.0,0.0,0.0,298.5293884277344,410.0,102.04818725585938,0.0,13466.396484375,1.0,292.9595642089844,293.14288330078125,294.75006103515625,294.7414855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3308896124362945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741700,299.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,0.5319281220436096,299.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,0.560145914554596,299.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,0.413721889257431,299.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,0.560145914554596,298.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4066162109375,0.9990000128746032,1.0,2.6570911407470703,296.4069519042969,284.95001220703125,296.435546875,294.99932861328125,296.434814453125,299.1177673339844,296.4086303710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.597189086372964e-05,4.3950514793396,1.0,0.0,0.0,298.52691650390625,410.0,104.60478973388672,0.0,13466.408203125,1.0,292.9593505859375,293.142822265625,294.7668151855469,294.75811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.331992357969284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741760,299.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4462890625,0.9990000128746032,1.0,0.5319287180900574,299.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4462890625,0.9990000128746032,1.0,0.5601465106010437,299.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4462890625,0.9990000128746032,1.0,0.4137223362922668,299.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4462890625,0.9990000128746032,1.0,0.5601465106010437,298.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4462890625,0.9990000128746032,1.0,2.6570940017700195,296.4466247558594,284.95001220703125,296.4757080078125,295.019775390625,296.47509765625,299.1361389160156,296.4483337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610729217529,2.5971801733248867e-05,4.395023822784424,1.0,0.0,0.0,298.5243835449219,410.0,107.01248168945312,0.0,13466.4189453125,1.0,292.9591369628906,293.1427917480469,294.783935546875,294.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3331280350685119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741820,299.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.5319297909736633,299.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.5601477026939392,299.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.4137232005596161,299.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.5601477026939392,298.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,2.657099485397339,296.52789306640625,284.95001220703125,296.5580139160156,295.06121826171875,296.5574035644531,299.1739501953125,296.5296630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.5971625291276723e-05,4.394968986511231,1.0,0.0,0.0,298.51934814453125,410.0,111.21440887451172,0.0,13466.44140625,1.0,292.958740234375,293.1427001953125,294.81890869140625,294.809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3354678750038147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741880,299.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.5319297909736633,299.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.5601477026939392,299.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.4137232005596161,299.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,0.5601477026939392,298.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5275573730469,0.9990000128746032,1.0,2.657099485397339,296.52789306640625,284.95001220703125,296.5580139160156,295.06121826171875,296.5574035644531,299.1739501953125,296.5296630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.5971625291276723e-05,4.394968986511231,1.0,0.0,0.0,298.51934814453125,410.0,111.21440887451172,0.0,13466.44140625,1.0,292.958740234375,293.1427001953125,294.81890869140625,294.809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3354678750038147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17741940,299.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,0.5319309234619141,299.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,0.5601488947868347,299.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,0.4137240350246429,299.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,0.5601488947868347,298.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,2.657104969024658,296.61151123046875,284.95001220703125,296.642578125,295.10321044921875,296.6419372558594,299.2131042480469,296.61334228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659366607666,5.679633617401123,2.5971452487283383e-05,4.3949151039123535,1.0,0.0,0.0,298.51446533203125,410.0,114.83668518066406,0.0,13466.4638671875,1.0,292.95831298828125,293.1426086425781,294.8548278808594,294.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3378888368606567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742000,299.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,0.5319309234619141,299.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,0.5601488947868347,299.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,0.4137240350246429,299.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,0.5601488947868347,298.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6111755371094,0.9990000128746032,1.0,2.657104969024658,296.61151123046875,284.95001220703125,296.642578125,295.10321044921875,296.6419372558594,299.2131042480469,296.61334228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659366607666,5.679633617401123,2.5971452487283383e-05,4.3949151039123535,1.0,0.0,0.0,298.51446533203125,410.0,114.83668518066406,0.0,13466.4638671875,1.0,292.95831298828125,293.1426086425781,294.8548278808594,294.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3378888368606567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742060,299.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.5319319367408752,299.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.5601499676704407,299.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.4137248694896698,299.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.5601499676704407,298.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,2.6571102142333984,296.6971130371094,284.95001220703125,296.72900390625,295.1456298828125,296.728271484375,299.2535400390625,296.6989440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644584655762,2.5971286959247664e-05,4.394864082336426,1.0,0.0,0.0,298.509765625,410.0,117.91877746582033,0.0,13466.484375,1.0,292.9578857421875,293.1425476074219,294.8916320800781,294.8820495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3403807580471039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742120,299.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.5319319367408752,299.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.5601499676704407,299.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.4137248694896698,299.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.5601499676704407,298.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,2.6571102142333984,296.6971130371094,284.95001220703125,296.72900390625,295.1456298828125,296.728271484375,299.2535400390625,296.6989440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644584655762,2.5971286959247664e-05,4.394864082336426,1.0,0.0,0.0,298.509765625,410.0,117.91877746582033,0.0,13466.484375,1.0,292.9578857421875,293.1425476074219,294.8916320800781,294.8820495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3403807580471039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742180,299.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,0.5319329500198364,299.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,0.5601510405540466,299.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,0.4137256443500519,299.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,0.5601510405540466,298.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,2.65711522102356,296.7841796875,284.95001220703125,296.8168029785156,295.188232421875,296.81597900390625,299.2950744628906,296.7860717773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.0,0.0,298.5053100585937,410.0,120.48825073242188,0.0,13466.5048828125,1.0,292.9574584960937,293.1424560546875,294.92919921875,294.9194030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.342929869890213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742240,299.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,0.5319329500198364,299.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,0.5601510405540466,299.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,0.4137256443500519,299.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,0.5601510405540466,298.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7838134765625,0.9990000128746032,1.0,2.65711522102356,296.7841796875,284.95001220703125,296.8168029785156,295.188232421875,296.81597900390625,299.2950744628906,296.7860717773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.0,0.0,298.5053100585937,410.0,120.48825073242188,0.0,13466.5048828125,1.0,292.9574584960937,293.1424560546875,294.92919921875,294.9194030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.342929869890213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742300,299.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.82781982421875,0.9990000128746032,1.0,0.5319334268569946,299.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.82781982421875,0.9990000128746032,1.0,0.5601515173912048,299.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.82781982421875,0.9990000128746032,1.0,0.4137260019779205,299.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.82781982421875,0.9990000128746032,1.0,0.5601515173912048,298.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.82781982421875,0.9990000128746032,1.0,2.6571176052093506,296.82818603515625,284.95001220703125,296.861083984375,295.2095642089844,296.8602600097656,299.3162536621094,296.8301086425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.597105412860401e-05,4.394791126251221,1.0,0.0,0.0,298.5031433105469,410.0,121.58109283447266,0.0,13466.5146484375,1.0,292.957275390625,293.1424255371094,294.9482421875,294.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3442242741584778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742360,299.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8720397949219,0.9990000128746032,1.0,0.5319339036941528,299.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8720397949219,0.9990000128746032,1.0,0.560151994228363,299.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8720397949219,0.9990000128746032,1.0,0.4137263596057892,299.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8720397949219,0.9990000128746032,1.0,0.560151994228363,298.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8720397949219,0.9990000128746032,1.0,2.6571199893951416,296.8724365234375,284.95001220703125,296.90557861328125,295.2308349609375,296.9047241210937,299.3376159667969,296.87432861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690837860107,5.679664611816406,2.5970979550038464e-05,4.394768238067627,1.0,0.0,0.0,298.50103759765625,410.0,122.5426254272461,0.0,13466.5244140625,1.0,292.9570617675781,293.1423645019531,294.9674377441406,294.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3455283343791961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742420,299.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,0.5319348573684692,299.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,0.5601530075073242,299.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,0.4137271046638489,299.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,0.5601530075073242,298.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,2.657124757766724,296.9614562988281,284.95001220703125,296.9949035644531,295.2733154296875,296.9940490722656,299.3812866210937,296.96337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970832211896777e-05,4.394721984863281,1.0,0.0,0.0,298.496826171875,410.0,123.870361328125,0.0,13466.54296875,1.0,292.9566345214844,293.1423034667969,295.00634765625,294.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3481692969799042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742480,299.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,0.5319348573684692,299.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,0.5601530075073242,299.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,0.4137271046638489,299.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,0.5601530075073242,298.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9610900878906,0.9990000128746032,1.0,2.657124757766724,296.9614562988281,284.95001220703125,296.9949035644531,295.2733154296875,296.9940490722656,299.3812866210937,296.96337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970832211896777e-05,4.394721984863281,1.0,0.0,0.0,298.496826171875,410.0,123.870361328125,0.0,13466.54296875,1.0,292.9566345214844,293.1423034667969,295.00634765625,294.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3481692969799042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742540,299.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,0.5319358110427856,299.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,0.5601540207862854,299.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,0.4137278497219085,299.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,0.5601540207862854,298.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,2.6571295261383057,297.0507202148437,284.95001220703125,297.0843811035156,295.3154296875,297.08349609375,299.4257507324219,297.0526428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.597067941678688e-05,4.394674777984619,1.0,0.0,0.0,298.4925231933594,410.0,124.655029296875,0.0,13466.5625,1.0,292.9562072753906,293.1422119140625,295.0457458496094,295.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3508341610431671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742600,299.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,0.5319358110427856,299.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,0.5601540207862854,299.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,0.4137278497219085,299.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,0.5601540207862854,298.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.05035400390625,0.9990000128746032,1.0,2.6571295261383057,297.0507202148437,284.95001220703125,297.0843811035156,295.3154296875,297.08349609375,299.4257507324219,297.0526428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.597067941678688e-05,4.394674777984619,1.0,0.0,0.0,298.4925231933594,410.0,124.655029296875,0.0,13466.5625,1.0,292.9562072753906,293.1422119140625,295.0457458496094,295.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3508341610431671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742660,299.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.5319368243217468,299.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.5601550936698914,299.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.413728654384613,299.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.5601550936698914,299.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,2.657134532928467,297.13983154296875,284.95001220703125,297.17352294921875,295.3570251464844,297.172607421875,299.47088623046875,297.1417541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.679695129394531,2.5970517526729964e-05,4.394624710083008,1.0,0.0,0.0,298.4879455566406,410.0,124.89083099365234,0.0,13466.5830078125,1.0,292.955810546875,293.14215087890625,295.0854187011719,295.0750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3535111546516418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742720,299.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.5319368243217468,299.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.5601550936698914,299.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.413728654384613,299.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.5601550936698914,299.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,2.657134532928467,297.13983154296875,284.95001220703125,297.17352294921875,295.3570251464844,297.172607421875,299.47088623046875,297.1417541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.679695129394531,2.5970517526729964e-05,4.394624710083008,1.0,0.0,0.0,298.4879455566406,410.0,124.89083099365234,0.0,13466.5830078125,1.0,292.955810546875,293.14215087890625,295.0854187011719,295.0750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3535111546516418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742780,299.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,0.5319379568099976,299.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,0.5601562857627869,299.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,0.4137295186519623,299.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,0.5601562857627869,299.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,2.657140254974365,297.22833251953125,284.95001220703125,297.2619323730469,295.39794921875,297.2609558105469,299.5167236328125,297.230224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679707050323486,2.597034108475782e-05,4.394569396972656,1.0,0.0,0.0,298.48291015625,410.0,124.51876068115234,0.0,13466.60546875,1.0,292.95538330078125,293.1420593261719,295.12530517578125,295.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3561893701553345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742840,299.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,0.5319379568099976,299.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,0.5601562857627869,299.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,0.4137295186519623,299.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,0.5601562857627869,299.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279663085937,0.9990000128746032,1.0,2.657140254974365,297.22833251953125,284.95001220703125,297.2619323730469,295.39794921875,297.2609558105469,299.5167236328125,297.230224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679707050323486,2.597034108475782e-05,4.394569396972656,1.0,0.0,0.0,298.48291015625,410.0,124.51876068115234,0.0,13466.60546875,1.0,292.95538330078125,293.1420593261719,295.12530517578125,295.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3561893701553345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742900,299.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27197265625,0.9990000128746032,1.0,0.5319385528564453,299.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.27197265625,0.9990000128746032,1.0,0.5601568818092346,299.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.27197265625,0.9990000128746032,1.0,0.4137299656867981,299.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27197265625,0.9990000128746032,1.0,0.5601568818092346,299.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.27197265625,0.9990000128746032,1.0,2.6571431159973145,297.2723388671875,284.95001220703125,297.3057556152344,295.4181213378906,297.3048400878906,299.5397644042969,297.27423095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.597024831629824e-05,4.394540309906006,1.0,0.0,0.0,298.4802551269531,410.0,124.17693328857422,0.0,13466.6171875,1.0,292.9551696777344,293.1420288085937,295.1452941894531,295.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3575272858142853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17742960,299.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.31561279296875,0.9990000128746032,1.0,0.5319392085075378,299.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.31561279296875,0.9990000128746032,1.0,0.5601575970649719,299.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.31561279296875,0.9990000128746032,1.0,0.4137304723262787,299.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.31561279296875,0.9990000128746032,1.0,0.5601575970649719,299.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.31561279296875,0.9990000128746032,1.0,2.657146453857422,297.31597900390625,284.95001220703125,297.3492126464844,295.43804931640625,297.3482666015625,299.56298828125,297.3178405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.597014645289164e-05,4.3945088386535645,1.0,0.0,0.0,298.4773864746094,410.0,123.5767593383789,0.0,13466.6298828125,1.0,292.9549560546875,293.1419982910156,295.165283203125,295.15484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3588602542877197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743020,299.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,0.531940758228302,299.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,0.5601592063903809,299.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,0.4137316644191742,299.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,0.5601592063903809,299.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,2.657154083251953,297.40191650390625,284.95001220703125,297.43487548828125,295.4771423339844,297.4337463378906,299.6098022460937,297.4037780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.39443302154541,1.0,0.0,0.0,298.470458984375,410.0,121.97126007080078,0.0,13466.6611328125,1.0,292.9545593261719,293.1419372558594,295.2051696777344,295.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3615022301673889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743080,299.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,0.531940758228302,299.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,0.5601592063903809,299.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,0.4137316644191742,299.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,0.5601592063903809,299.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.40155029296875,0.9990000128746032,1.0,2.657154083251953,297.40191650390625,284.95001220703125,297.43487548828125,295.4771423339844,297.4337463378906,299.6098022460937,297.4037780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.39443302154541,1.0,0.0,0.0,298.470458984375,410.0,121.97126007080078,0.0,13466.6611328125,1.0,292.9545593261719,293.1419372558594,295.2051696777344,295.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3615022301673889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743140,299.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,0.5319426655769348,299.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,0.560161292552948,299.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,0.4137332141399383,299.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,0.560161292552948,299.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,2.6571638584136963,297.4863586425781,284.95001220703125,297.5185241699219,295.51513671875,297.5176086425781,299.6568908691406,297.4881591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959348011296e-05,4.394336700439453,1.0,0.0,0.0,298.461669921875,410.0,119.87815856933594,0.0,13466.701171875,1.0,292.9541320800781,293.141845703125,295.24493408203125,295.23455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3641165494918823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743200,299.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,0.5319426655769348,299.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,0.560161292552948,299.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,0.4137332141399383,299.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,0.560161292552948,299.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4859924316406,0.9990000128746032,1.0,2.6571638584136963,297.4863586425781,284.95001220703125,297.5185241699219,295.51513671875,297.5176086425781,299.6568908691406,297.4881591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959348011296e-05,4.394336700439453,1.0,0.0,0.0,298.461669921875,410.0,119.87815856933594,0.0,13466.701171875,1.0,292.9541320800781,293.141845703125,295.24493408203125,295.23455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3641165494918823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743260,299.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.5319446325302124,299.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.5601633191108704,299.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.4137347340583801,299.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.5601633191108704,299.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,2.6571736335754395,297.56817626953125,284.95001220703125,297.5997314453125,295.55181884765625,297.5986022949219,299.70428466796875,297.5699157714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802417755127,5.679776668548584,2.596928243292496e-05,4.394239902496338,1.0,0.0,0.0,298.45281982421875,410.0,117.0521240234375,0.0,13466.740234375,1.0,292.9537048339844,293.14178466796875,295.2843017578125,295.27398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3666751980781555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743320,299.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.5319446325302124,299.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.5601633191108704,299.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.4137347340583801,299.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.5601633191108704,299.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,2.6571736335754395,297.56817626953125,284.95001220703125,297.5997314453125,295.55181884765625,297.5986022949219,299.70428466796875,297.5699157714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802417755127,5.679776668548584,2.596928243292496e-05,4.394239902496338,1.0,0.0,0.0,298.45281982421875,410.0,117.0521240234375,0.0,13466.740234375,1.0,292.9537048339844,293.14178466796875,295.2843017578125,295.27398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3666751980781555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743380,299.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,0.5319462418556213,299.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,0.5601649880409241,299.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,0.413735955953598,299.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,0.5601649880409241,299.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,2.65718150138855,297.6475830078125,284.95001220703125,297.6780700683594,295.58709716796875,297.6770935058594,299.7518310546875,297.6492919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.0,0.0,298.44586181640625,410.0,113.7127685546875,0.0,13466.771484375,1.0,292.95330810546875,293.1417236328125,295.3232421875,295.31304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3691805303096771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743440,299.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,0.5319462418556213,299.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,0.5601649880409241,299.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,0.413735955953598,299.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,0.5601649880409241,299.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6472473144531,0.9990000128746032,1.0,2.65718150138855,297.6475830078125,284.95001220703125,297.6780700683594,295.58709716796875,297.6770935058594,299.7518310546875,297.6492919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.0,0.0,298.44586181640625,410.0,113.7127685546875,0.0,13466.771484375,1.0,292.95330810546875,293.1417236328125,295.3232421875,295.31304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3691805303096771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743500,299.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.68585205078125,0.9990000128746032,1.0,0.5319468379020691,299.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.68585205078125,0.9990000128746032,1.0,0.5601656436920166,299.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.68585205078125,0.9990000128746032,1.0,0.4137364029884338,299.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.68585205078125,0.9990000128746032,1.0,0.5601656436920166,299.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.68585205078125,0.9990000128746032,1.0,2.657184600830078,297.6861877441406,284.95001220703125,297.71600341796875,295.6041564941406,297.71514892578125,299.775634765625,297.6878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596894046291709e-05,4.394134044647217,1.0,0.0,0.0,298.4431457519531,410.0,111.76309204101562,0.0,13466.7841796875,1.0,292.9530944824219,293.1416931152344,295.3424987792969,295.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3704087734222412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743560,299.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,0.5319473743438721,299.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,0.5601661801338196,299.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,0.4137368500232696,299.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,0.5601661801338196,299.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,2.657187223434448,297.7240295410156,284.95001220703125,297.7530822753906,295.6208190917969,297.7523803710937,299.7994689941406,297.72564697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831027984619,5.679804801940918,2.5968854970415123e-05,4.394106864929199,1.0,0.0,0.0,298.4407043457031,410.0,109.58014678955078,0.0,13466.794921875,1.0,292.952880859375,293.14166259765625,295.36163330078125,295.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3716201782226562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743620,299.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.5319483876228333,299.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.5601672530174255,299.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.4137376248836517,299.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.5601672530174255,299.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,2.6571922302246094,297.79620361328125,284.95001220703125,297.82440185546875,295.6528625488281,297.8233337402344,299.8471984863281,297.7977600097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841041564941,5.679815292358398,2.596869671833701e-05,4.394057750701904,1.0,0.0,0.0,298.43621826171875,410.0,105.0284194946289,0.0,13466.814453125,1.0,292.95245361328125,293.1416015625,295.39910888671875,295.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3739511370658874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
