time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743680,299.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.5319483876228333,299.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.5601672530174255,299.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.4137376248836517,299.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.5601672530174255,299.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,2.6571922302246094,297.79620361328125,284.95001220703125,297.82440185546875,295.6528625488281,297.8233337402344,299.8471984863281,297.7977600097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841041564941,5.679815292358398,2.596869671833701e-05,4.394057750701904,1.0,0.0,0.0,298.43621826171875,410.0,105.0284194946289,0.0,13466.814453125,1.0,292.95245361328125,293.1416015625,295.39910888671875,295.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3739511370658874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743740,299.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,0.5319492816925049,299.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,0.5601682662963867,299.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,0.413738340139389,299.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,0.5601682662963867,299.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,2.6571969985961914,297.8648986816406,284.95001220703125,297.8915405273437,295.68310546875,297.890625,299.8949584960937,297.8663330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.6798248291015625,2.5968547561205924e-05,4.394011497497559,1.0,0.0,0.0,298.4319763183594,410.0,99.88021087646484,0.0,13466.833984375,1.0,292.9520568847656,293.1415405273437,295.435791015625,295.4262084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3761963844299316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743800,299.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,0.5319492816925049,299.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,0.5601682662963867,299.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,0.413738340139389,299.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,0.5601682662963867,299.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8645935058594,0.9990000128746032,1.0,2.6571969985961914,297.8648986816406,284.95001220703125,297.8915405273437,295.68310546875,297.890625,299.8949584960937,297.8663330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.6798248291015625,2.5968547561205924e-05,4.394011497497559,1.0,0.0,0.0,298.4319763183594,410.0,99.88021087646484,0.0,13466.833984375,1.0,292.9520568847656,293.1415405273437,295.435791015625,295.4262084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3761963844299316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743860,300.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,0.5319502949714661,299.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,0.5601692795753479,300.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,0.4137391149997711,299.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,0.5601692795753479,299.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,2.657201766967773,297.92926025390625,284.95001220703125,297.9541320800781,295.7113952636719,297.9533996582031,299.94293212890625,297.9306335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.596839658508543e-05,4.3939642906188965,1.0,0.0,0.0,298.4276733398437,410.0,94.0370101928711,0.0,13466.853515625,1.0,292.9516296386719,293.1414489746094,295.4715270996094,295.4621887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3783346116542816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743920,300.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,0.5319502949714661,299.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,0.5601692795753479,300.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,0.4137391149997711,299.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,0.5601692795753479,299.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.92901611328125,0.9990000128746032,1.0,2.657201766967773,297.92926025390625,284.95001220703125,297.9541320800781,295.7113952636719,297.9533996582031,299.94293212890625,297.9306335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.596839658508543e-05,4.3939642906188965,1.0,0.0,0.0,298.4276733398437,410.0,94.0370101928711,0.0,13466.853515625,1.0,292.9516296386719,293.1414489746094,295.4715270996094,295.4621887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3783346116542816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17743980,300.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,0.531951367855072,300.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,0.5601704120635986,300.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,0.4137399792671203,299.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,0.5601704120635986,299.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,2.6572072505950928,297.9883117675781,284.95001220703125,298.0116882324219,295.73760986328125,298.0107116699219,299.9911499023437,297.98956298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.5968220143113285e-05,4.393909454345703,1.0,0.0,0.0,298.42266845703125,410.0,87.58038330078125,0.0,13466.8759765625,1.0,292.9512023925781,293.1413879394531,295.5059509277344,295.4969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3803336918354034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744040,300.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,0.531951367855072,300.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,0.5601704120635986,300.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,0.4137399792671203,299.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,0.5601704120635986,299.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9880676269531,0.9990000128746032,1.0,2.6572072505950928,297.9883117675781,284.95001220703125,298.0116882324219,295.73760986328125,298.0107116699219,299.9911499023437,297.98956298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.5968220143113285e-05,4.393909454345703,1.0,0.0,0.0,298.42266845703125,410.0,87.58038330078125,0.0,13466.8759765625,1.0,292.9512023925781,293.1413879394531,295.5059509277344,295.4969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3803336918354034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744100,300.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0160522460937,0.9990000128746032,1.0,0.5319519639015198,300.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0160522460937,0.9990000128746032,1.0,0.5601710677146912,300.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0160522460937,0.9990000128746032,1.0,0.4137404263019562,299.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0160522460937,0.9990000128746032,1.0,0.5601710677146912,299.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0160522460937,0.9990000128746032,1.0,2.657210350036621,298.01629638671875,284.95001220703125,298.0384521484375,295.7499389648437,298.0377502441406,300.0152282714844,298.0174865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879188537598,5.6798529624938965,2.5968123736674897e-05,4.393879890441895,1.0,0.0,0.0,298.4199523925781,410.0,84.21802520751953,0.0,13466.8876953125,1.0,292.95098876953125,293.141357421875,295.52276611328125,295.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3812915384769439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744160,300.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.04254150390625,0.9990000128746032,1.0,0.5319526195526123,300.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.04254150390625,0.9990000128746032,1.0,0.5601717233657837,300.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.04254150390625,0.9990000128746032,1.0,0.4137409329414367,299.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.04254150390625,0.9990000128746032,1.0,0.5601717233657837,299.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.04254150390625,0.9990000128746032,1.0,2.6572136878967285,298.0427551269531,284.95001220703125,298.06378173828125,295.7616882324219,298.0632019042969,300.0391540527344,298.0438842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847942352295,1.0,0.0,0.0,298.41705322265625,410.0,80.48475646972656,0.0,13466.9013671875,1.0,292.9508056640625,293.1413269042969,295.53924560546875,295.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3822137415409088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744220,300.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,0.5319539904594421,300.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,0.5601731538772583,300.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,0.4137420058250427,300.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,0.5601731538772583,299.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,2.657220363616944,298.0908203125,284.95001220703125,298.11004638671875,295.7834167480469,298.1092529296875,300.0860595703125,298.0918273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.5967809051508084e-05,4.393781661987305,1.0,0.0,0.0,298.4110107421875,410.0,72.83670043945312,0.0,13466.927734375,1.0,292.95037841796875,293.1412658691406,295.57098388671875,295.56268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3839226067066192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744280,300.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,0.5319539904594421,300.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,0.5601731538772583,300.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,0.4137420058250427,300.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,0.5601731538772583,299.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906066894531,0.9990000128746032,1.0,2.657220363616944,298.0908203125,284.95001220703125,298.11004638671875,295.7834167480469,298.1092529296875,300.0860595703125,298.0918273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.5967809051508084e-05,4.393781661987305,1.0,0.0,0.0,298.4110107421875,410.0,72.83670043945312,0.0,13466.927734375,1.0,292.95037841796875,293.1412658691406,295.57098388671875,295.56268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3839226067066192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744340,300.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,0.5319552421569824,300.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,0.5601745247840881,300.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,0.4137429893016815,300.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,0.5601745247840881,299.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,2.657226800918579,298.13311767578125,284.95001220703125,298.1499938964844,295.8027648925781,298.1492919921875,300.1311340332031,298.1340026855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,1.0,0.0,0.0,298.4053039550781,410.0,64.5254135131836,0.0,13466.9541015625,1.0,292.949951171875,293.1412048339844,295.6012268066406,295.5933532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854787051677704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744400,300.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,0.5319552421569824,300.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,0.5601745247840881,300.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,0.4137429893016815,300.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,0.5601745247840881,299.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1329650878906,0.9990000128746032,1.0,2.657226800918579,298.13311767578125,284.95001220703125,298.1499938964844,295.8027648925781,298.1492919921875,300.1311340332031,298.1340026855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,1.0,0.0,0.0,298.4053039550781,410.0,64.5254135131836,0.0,13466.9541015625,1.0,292.949951171875,293.1412048339844,295.6012268066406,295.5933532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854787051677704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744460,300.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,0.5319563746452332,300.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,0.5601757168769836,300.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,0.4137438535690307,300.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,0.5601757168769836,299.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,2.6572322845458984,298.1666259765625,284.95001220703125,298.17987060546875,295.81842041015625,298.1793212890625,300.1708679199219,298.1672668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924488067627,5.679898738861084,2.5967430701712143e-05,4.3936638832092285,1.0,0.0,0.0,298.4002685546875,410.0,52.82948684692383,0.0,13466.9765625,1.0,292.9495544433594,293.14117431640625,295.6297912597656,295.6224060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3868393003940582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744520,300.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,0.5319563746452332,300.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,0.5601757168769836,300.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,0.4137438535690307,300.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,0.5601757168769836,299.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.16650390625,0.9990000128746032,1.0,2.6572322845458984,298.1666259765625,284.95001220703125,298.17987060546875,295.81842041015625,298.1793212890625,300.1708679199219,298.1672668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924488067627,5.679898738861084,2.5967430701712143e-05,4.3936638832092285,1.0,0.0,0.0,298.4002685546875,410.0,52.82948684692383,0.0,13466.9765625,1.0,292.9495544433594,293.14117431640625,295.6297912597656,295.6224060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3868393003940582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744580,300.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,0.53195720911026,300.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,0.5601765513420105,300.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,0.4137444794178009,300.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,0.5601765513420105,299.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,2.657236337661743,298.1877746582031,284.95001220703125,298.1967163085937,295.8294677734375,298.1962890625,300.203369140625,298.1881408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933071136475,5.679907321929932,2.596730155346449e-05,4.39362382888794,1.0,0.0,0.0,298.3966064453125,410.0,37.69441986083984,0.0,13466.9921875,1.0,292.9491271972656,293.14111328125,295.6561584472656,295.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3879093825817108,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744640,300.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,0.53195720911026,300.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,0.5601765513420105,300.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,0.4137444794178009,300.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,0.5601765513420105,299.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877136230469,0.9990000128746032,1.0,2.657236337661743,298.1877746582031,284.95001220703125,298.1967163085937,295.8294677734375,298.1962890625,300.203369140625,298.1881408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933071136475,5.679907321929932,2.596730155346449e-05,4.39362382888794,1.0,0.0,0.0,298.3966064453125,410.0,37.69441986083984,0.0,13466.9921875,1.0,292.9491271972656,293.14111328125,295.6561584472656,295.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3879093825817108,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744700,300.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1937255859375,0.9990000128746032,1.0,0.5319574475288391,300.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1937255859375,0.9990000128746032,1.0,0.5601768493652344,300.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1937255859375,0.9990000128746032,1.0,0.4137446880340576,300.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1937255859375,0.9990000128746032,1.0,0.5601768493652344,299.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1937255859375,0.9990000128746032,1.0,2.6572377681732178,298.1937866210937,284.95001220703125,298.2005310058594,295.8333435058594,298.2002258300781,300.2171936035156,298.19403076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679910182952881,2.5967261535697617e-05,4.393610954284668,1.0,0.0,0.0,298.3954162597656,410.0,29.78089141845703,0.0,13466.998046875,1.0,292.94891357421875,293.1410827636719,295.6684265136719,295.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3883212506771087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744760,300.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1968688964844,0.9990000128746032,1.0,0.5319576859474182,300.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1968688964844,0.9990000128746032,1.0,0.5601770281791687,300.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1968688964844,0.9990000128746032,1.0,0.4137448370456695,300.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1968688964844,0.9990000128746032,1.0,0.5601770281791687,299.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1968688964844,0.9990000128746032,1.0,2.657238721847534,298.1968688964844,284.95001220703125,298.2014465332031,295.8362121582031,298.2012023925781,300.2296142578125,298.1969909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937839508057,5.679912090301514,2.596723061287776e-05,4.393601417541504,1.0,0.0,0.0,298.3945617675781,410.0,21.787214279174805,0.0,13467.001953125,1.0,292.9486999511719,293.1410522460937,295.6800231933594,295.6738586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3886511921882629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744820,300.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,0.5319580435752869,300.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,0.5601774454116821,300.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,0.4137451350688934,300.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,0.5601774454116821,299.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,2.657240629196167,298.19464111328125,284.95001220703125,298.1949768066406,295.83892822265625,298.19482421875,300.2504272460937,298.19451904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.679915904998779,2.596717058622744e-05,4.393582820892334,1.0,0.0,0.0,298.3928527832031,410.0,5.963186740875244,0.0,13467.009765625,1.0,292.94830322265625,293.1409912109375,295.701171875,295.6957397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3890668451786041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744880,300.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,0.5319580435752869,300.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,0.5601774454116821,300.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,0.4137451350688934,300.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,0.5601774454116821,299.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1946716308594,0.9990000128746032,1.0,2.657240629196167,298.19464111328125,284.95001220703125,298.1949768066406,295.83892822265625,298.19482421875,300.2504272460937,298.19451904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.679915904998779,2.596717058622744e-05,4.393582820892334,1.0,0.0,0.0,298.3928527832031,410.0,5.963186740875244,0.0,13467.009765625,1.0,292.94830322265625,293.1409912109375,295.701171875,295.6957397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3890668451786041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17744940,300.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,0.531958818435669,300.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,0.5601782202720642,300.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,0.4137457311153412,300.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,0.5601782202720642,299.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,2.6572444438934326,298.181884765625,284.95001220703125,298.1781921386719,295.8379211425781,298.17822265625,300.266357421875,298.1815185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.5967050532926805e-05,4.393545150756836,1.0,0.0,0.0,298.3894348144531,410.0,-9.028969764709473,0.0,13467.0244140625,1.0,292.9478759765625,293.14093017578125,295.719482421875,295.7147827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389164537191391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745000,300.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,0.531958818435669,300.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,0.5601782202720642,300.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,0.4137457311153412,300.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,0.5601782202720642,299.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.18194580078125,0.9990000128746032,1.0,2.6572444438934326,298.181884765625,284.95001220703125,298.1781921386719,295.8379211425781,298.17822265625,300.266357421875,298.1815185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.5967050532926805e-05,4.393545150756836,1.0,0.0,0.0,298.3894348144531,410.0,-9.028969764709473,0.0,13467.0244140625,1.0,292.9478759765625,293.14093017578125,295.719482421875,295.7147827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389164537191391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745060,300.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,0.531960129737854,300.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,0.560179591178894,300.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,0.4137467443943023,300.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,0.560179591178894,299.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,2.6572508811950684,298.159423828125,284.95001220703125,298.15203857421875,295.8334045410156,298.1522216796875,300.2778015136719,298.15887451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799635887146,5.679937362670898,2.59668431681348e-05,4.393481254577637,1.0,0.0,0.0,298.3835754394531,410.0,-22.85384178161621,0.0,13467.05078125,1.0,292.94744873046875,293.140869140625,295.7347717285156,295.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3889591991901397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745120,300.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,0.531960129737854,300.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,0.560179591178894,300.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,0.4137467443943023,300.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,0.560179591178894,299.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1595153808594,0.9990000128746032,1.0,2.6572508811950684,298.159423828125,284.95001220703125,298.15203857421875,295.8334045410156,298.1522216796875,300.2778015136719,298.15887451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799635887146,5.679937362670898,2.59668431681348e-05,4.393481254577637,1.0,0.0,0.0,298.3835754394531,410.0,-22.85384178161621,0.0,13467.05078125,1.0,292.94744873046875,293.140869140625,295.7347717285156,295.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3889591991901397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745180,300.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,0.5319615602493286,300.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,0.5601811408996582,300.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,0.4137478768825531,300.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,0.5601811408996582,299.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,2.6572580337524414,298.1280822753906,284.95001220703125,298.11737060546875,295.82568359375,298.1175842285156,300.2853088378906,298.1273498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.5966613975469954e-05,4.393409729003906,1.0,0.0,0.0,298.3770751953125,410.0,-35.73674392700195,0.0,13467.080078125,1.0,292.9470520019531,293.14080810546875,295.74713134765625,295.7439880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3884754180908203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745240,300.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,0.5319615602493286,300.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,0.5601811408996582,300.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,0.4137478768825531,300.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,0.5601811408996582,299.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282043457031,0.9990000128746032,1.0,2.6572580337524414,298.1280822753906,284.95001220703125,298.11737060546875,295.82568359375,298.1175842285156,300.2853088378906,298.1273498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.5966613975469954e-05,4.393409729003906,1.0,0.0,0.0,298.3770751953125,410.0,-35.73674392700195,0.0,13467.080078125,1.0,292.9470520019531,293.14080810546875,295.74713134765625,295.7439880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3884754180908203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745300,300.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.109619140625,0.9990000128746032,1.0,0.5319623351097107,300.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.109619140625,0.9990000128746032,1.0,0.5601819753646851,300.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.109619140625,0.9990000128746032,1.0,0.4137484729290008,300.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.109619140625,0.9990000128746032,1.0,0.5601819753646851,299.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.109619140625,0.9990000128746032,1.0,2.657262086868286,298.1094665527344,284.95001220703125,298.0971069335937,295.8206787109375,298.097412109375,300.2877502441406,298.108642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986476898193,5.67996072769165,2.596649210317992e-05,4.39337158203125,1.0,0.0,0.0,298.37359619140625,410.0,-41.73948287963867,0.0,13467.095703125,1.0,292.94683837890625,293.1407775878906,295.752197265625,295.7494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3881382644176483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745360,300.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0891418457031,0.9990000128746032,1.0,0.5319631099700928,300.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0891418457031,0.9990000128746032,1.0,0.5601828098297119,300.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0891418457031,0.9990000128746032,1.0,0.413749098777771,300.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0891418457031,0.9990000128746032,1.0,0.5601828098297119,299.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0891418457031,0.9990000128746032,1.0,2.657265901565552,298.0889587402344,284.95001220703125,298.0750732421875,295.8149719238281,298.07550048828125,300.289306640625,298.08807373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.596636477392167e-05,4.393332004547119,1.0,0.0,0.0,298.3699951171875,410.0,-47.4439697265625,0.0,13467.1123046875,1.0,292.9466247558594,293.1407470703125,295.75653076171875,295.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.387739360332489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745420,300.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,0.5319648385047913,300.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,0.5601845979690552,300.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,0.413750410079956,300.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,0.5601845979690552,299.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,2.6572744846343994,298.04254150390625,284.95001220703125,298.026123046875,295.8015441894531,298.0264587402344,300.2899169921875,298.04150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.393249034881592,1.0,0.0,0.0,298.3624267578125,410.0,-57.70171737670898,0.0,13467.146484375,1.0,292.9461975097656,293.14068603515625,295.7628173828125,295.76123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3867557346820831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745480,300.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,0.5319648385047913,300.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,0.5601845979690552,300.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,0.413750410079956,300.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,0.5601845979690552,299.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.042724609375,0.9990000128746032,1.0,2.6572744846343994,298.04254150390625,284.95001220703125,298.026123046875,295.8015441894531,298.0264587402344,300.2899169921875,298.04150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.393249034881592,1.0,0.0,0.0,298.3624267578125,410.0,-57.70171737670898,0.0,13467.146484375,1.0,292.9461975097656,293.14068603515625,295.7628173828125,295.76123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3867557346820831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745540,300.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,0.5319666266441345,300.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,0.5601864457130432,300.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,0.4137518107891083,300.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,0.5601864457130432,299.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,2.657283306121826,297.9902648925781,284.95001220703125,297.97137451171875,295.78564453125,297.971923828125,300.2876892089844,297.9891052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030822753906,5.680005073547363,2.59658172581112e-05,4.393161773681641,1.0,0.0,0.0,298.3544616699219,410.0,-66.77579498291016,0.0,13467.181640625,1.0,292.94580078125,293.140625,295.76629638671875,295.7654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3855717182159424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745600,300.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,0.5319666266441345,300.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,0.5601864457130432,300.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,0.4137518107891083,300.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,0.5601864457130432,299.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9905090332031,0.9990000128746032,1.0,2.657283306121826,297.9902648925781,284.95001220703125,297.97137451171875,295.78564453125,297.971923828125,300.2876892089844,297.9891052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030822753906,5.680005073547363,2.59658172581112e-05,4.393161773681641,1.0,0.0,0.0,298.3544616699219,410.0,-66.77579498291016,0.0,13467.181640625,1.0,292.94580078125,293.140625,295.76629638671875,295.7654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3855717182159424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745660,300.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,0.5319684743881226,300.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,0.5601884126663208,300.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,0.4137532413005829,300.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,0.5601884126663208,299.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,2.657292604446411,297.9325256347656,284.95001220703125,297.9117126464844,295.767578125,297.9122009277344,300.28271484375,297.9312438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680050373077393,5.680024147033691,2.596552621980664e-05,4.393071174621582,1.0,0.0,0.0,298.34619140625,410.0,-74.62224578857422,0.0,13467.21875,1.0,292.94537353515625,293.1405639648437,295.766845703125,295.7667541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3841941356658935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745720,300.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,0.5319684743881226,300.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,0.5601884126663208,300.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,0.4137532413005829,300.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,0.5601884126663208,299.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9327697753906,0.9990000128746032,1.0,2.657292604446411,297.9325256347656,284.95001220703125,297.9117126464844,295.767578125,297.9122009277344,300.28271484375,297.9312438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680050373077393,5.680024147033691,2.596552621980664e-05,4.393071174621582,1.0,0.0,0.0,298.34619140625,410.0,-74.62224578857422,0.0,13467.21875,1.0,292.94537353515625,293.1405639648437,295.766845703125,295.7667541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3841941356658935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
