time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745780,300.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,0.5319703221321106,300.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,0.5601903796195984,300.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,0.4137547016143799,300.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,0.5601903796195984,299.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,2.657301902770996,297.8706359863281,284.95001220703125,297.8480834960937,295.74755859375,297.8486633300781,300.2756652832031,297.8692626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680069923400879,5.680043697357178,2.596522790554445e-05,4.392978668212891,1.0,0.0,0.0,298.3377380371094,410.0,-81.26996612548828,0.0,13467.2568359375,1.0,292.9449462890625,293.1405029296875,295.7647399902344,295.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3826617300510406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745840,300.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,0.5319703221321106,300.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,0.5601903796195984,300.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,0.4137547016143799,300.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,0.5601903796195984,299.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8708801269531,0.9990000128746032,1.0,2.657301902770996,297.8706359863281,284.95001220703125,297.8480834960937,295.74755859375,297.8486633300781,300.2756652832031,297.8692626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680069923400879,5.680043697357178,2.596522790554445e-05,4.392978668212891,1.0,0.0,0.0,298.3377380371094,410.0,-81.26996612548828,0.0,13467.2568359375,1.0,292.9449462890625,293.1405029296875,295.7647399902344,295.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3826617300510406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745900,300.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8386535644531,0.9990000128746032,1.0,0.531971275806427,300.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8386535644531,0.9990000128746032,1.0,0.5601913928985596,300.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8386535644531,0.9990000128746032,1.0,0.4137554466724396,300.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8386535644531,0.9990000128746032,1.0,0.5601913928985596,299.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8386535644531,0.9990000128746032,1.0,2.657306671142578,297.8384094238281,284.95001220703125,297.8150634765625,295.7369079589844,297.8157043457031,300.2714538574219,297.8370056152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680079936981201,5.6800537109375,2.596507874841336e-05,4.392931938171387,1.0,0.0,0.0,298.3334655761719,410.0,-84.21602630615234,0.0,13467.2763671875,1.0,292.9447326660156,293.1404724121094,295.7628173828125,295.7637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3818469941616058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17745960,300.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8055725097656,0.9990000128746032,1.0,0.5319722294807434,300.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8055725097656,0.9990000128746032,1.0,0.5601924061775208,300.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8055725097656,0.9990000128746032,1.0,0.4137561917304992,300.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8055725097656,0.9990000128746032,1.0,0.5601924061775208,299.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8055725097656,0.9990000128746032,1.0,2.65731143951416,297.8052673339844,284.95001220703125,297.7813720703125,295.7258605957031,297.7819519042969,300.26678466796875,297.8038635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089473724365,5.680063724517822,2.5964927772292867e-05,4.392885208129883,1.0,0.0,0.0,298.3291931152344,410.0,-86.77556610107422,0.0,13467.294921875,1.0,292.94451904296875,293.14044189453125,295.7601318359375,295.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3809954226016998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746020,300.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,0.5319741368293762,300.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,0.5601943731307983,300.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,0.4137576520442962,300.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,0.5601943731307983,299.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,2.657320976257324,297.7373962402344,284.95001220703125,297.7124938964844,295.70281982421875,297.7131042480469,300.25640869140625,297.7359313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010950088501,5.680083274841309,2.596463127702009e-05,4.392792224884033,1.0,0.0,0.0,298.3207397460937,410.0,-90.905029296875,0.0,13467.3330078125,1.0,292.9441223144531,293.140380859375,295.7530517578125,295.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3792161643505096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746080,300.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,0.5319741368293762,300.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,0.5601943731307983,300.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,0.4137576520442962,300.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,0.5601943731307983,299.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7377014160156,0.9990000128746032,1.0,2.657320976257324,297.7373962402344,284.95001220703125,297.7124938964844,295.70281982421875,297.7131042480469,300.25640869140625,297.7359313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010950088501,5.680083274841309,2.596463127702009e-05,4.392792224884033,1.0,0.0,0.0,298.3207397460937,410.0,-90.905029296875,0.0,13467.3330078125,1.0,292.9441223144531,293.140380859375,295.7530517578125,295.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3792161643505096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746140,300.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,0.5319759845733643,300.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,0.5601962804794312,300.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,0.4137590825557709,300.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,0.5601962804794312,299.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,2.65733003616333,297.66796875,284.95001220703125,297.6423034667969,295.6787109375,297.6429748535156,300.2448425292969,297.6664428710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680128574371338,5.680102348327637,2.596434023871552e-05,4.392702102661133,1.0,0.0,0.0,298.3125,410.0,-93.81848907470705,0.0,13467.3701171875,1.0,292.9436950683594,293.14031982421875,295.7436828613281,295.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3773538768291473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746200,300.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,0.5319759845733643,300.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,0.5601962804794312,300.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,0.4137590825557709,300.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,0.5601962804794312,299.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6682434082031,0.9990000128746032,1.0,2.65733003616333,297.66796875,284.95001220703125,297.6423034667969,295.6787109375,297.6429748535156,300.2448425292969,297.6664428710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680128574371338,5.680102348327637,2.596434023871552e-05,4.392702102661133,1.0,0.0,0.0,298.3125,410.0,-93.81848907470705,0.0,13467.3701171875,1.0,292.9436950683594,293.14031982421875,295.7436828613281,295.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3773538768291473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746260,300.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,0.5319777131080627,300.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,0.5601981282234192,300.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,0.4137604534626007,300.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,0.5601981282234192,299.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,2.657338857650757,297.59783935546875,284.95001220703125,297.5717468261719,295.65380859375,297.572509765625,300.232421875,297.5963134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.39261531829834,1.0,0.0,0.0,298.3045959472656,410.0,-95.52223205566406,0.0,13467.4052734375,1.0,292.9432678222656,293.1402587890625,295.7322998046875,295.7353210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.375434935092926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746320,300.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,0.5319777131080627,300.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,0.5601981282234192,300.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,0.4137604534626007,300.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,0.5601981282234192,299.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5981140136719,0.9990000128746032,1.0,2.657338857650757,297.59783935546875,284.95001220703125,297.5717468261719,295.65380859375,297.572509765625,300.232421875,297.5963134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.39261531829834,1.0,0.0,0.0,298.3045959472656,410.0,-95.52223205566406,0.0,13467.4052734375,1.0,292.9432678222656,293.1402587890625,295.7322998046875,295.7353210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.375434935092926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746380,300.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,0.5319793820381165,300.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,0.5601999163627625,300.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,0.4137617349624634,300.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,0.5601999163627625,299.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,2.6573472023010254,297.5278625488281,284.95001220703125,297.5017395019531,295.62847900390625,297.50250244140625,300.21942138671875,297.5263366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680138111114502,2.596379999886267e-05,4.392533779144287,1.0,0.0,0.0,298.2971496582031,410.0,-96.0737762451172,0.0,13467.4384765625,1.0,292.94287109375,293.1401672363281,295.7192077636719,295.7226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3734858334064483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746440,300.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,0.5319793820381165,300.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,0.5601999163627625,300.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,0.4137617349624634,300.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,0.5601999163627625,299.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.52813720703125,0.9990000128746032,1.0,2.6573472023010254,297.5278625488281,284.95001220703125,297.5017395019531,295.62847900390625,297.50250244140625,300.21942138671875,297.5263366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680138111114502,2.596379999886267e-05,4.392533779144287,1.0,0.0,0.0,298.2971496582031,410.0,-96.0737762451172,0.0,13467.4384765625,1.0,292.94287109375,293.1401672363281,295.7192077636719,295.7226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3734858334064483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746500,300.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4935302734375,0.9990000128746032,1.0,0.5319801568984985,300.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4935302734375,0.9990000128746032,1.0,0.5602007508277893,300.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4935302734375,0.9990000128746032,1.0,0.4137623310089111,300.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4935302734375,0.9990000128746032,1.0,0.5602007508277893,299.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4935302734375,0.9990000128746032,1.0,2.657351016998291,297.4932556152344,284.95001220703125,297.4671936035156,295.6157531738281,297.4679870605469,300.2127685546875,297.49176025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.596367812657263e-05,4.392495632171631,1.0,0.0,0.0,298.2936706542969,410.0,-95.8725814819336,0.0,13467.4541015625,1.0,292.9426574707031,293.14013671875,295.7120056152344,295.7157287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3725075721740722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746560,300.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4593811035156,0.9990000128746032,1.0,0.5319808721542358,300.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4593811035156,0.9990000128746032,1.0,0.5602014660835266,300.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4593811035156,0.9990000128746032,1.0,0.4137629270553589,300.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4593811035156,0.9990000128746032,1.0,0.5602014660835266,299.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4593811035156,0.9990000128746032,1.0,2.657354593276977,297.4591064453125,284.95001220703125,297.4331359863281,295.60302734375,297.4340209960937,300.2060546875,297.4576110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179595947266,5.680153846740723,2.5963561711250804e-05,4.392459869384766,1.0,0.0,0.0,298.2904052734375,410.0,-95.34098815917967,0.0,13467.46875,1.0,292.94244384765625,293.1401062011719,295.7043762207031,295.70831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3715320527553558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746620,300.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,0.5319822430610657,300.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,0.5602028965950012,300.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,0.41376394033432,300.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,0.5602028965950012,299.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,2.6573612689971924,297.3923645019531,284.95001220703125,297.36688232421875,295.5777893066406,297.36785888671875,300.1925964355469,297.39093017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680167675018311,2.596335070848e-05,4.392393589019775,1.0,0.0,0.0,298.2843933105469,410.0,-93.4510269165039,0.0,13467.49609375,1.0,292.9420166015625,293.1400451660156,295.6882019042969,295.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3696001470088959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746680,300.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,0.5319822430610657,300.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,0.5602028965950012,300.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,0.41376394033432,300.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,0.5602028965950012,299.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.39263916015625,0.9990000128746032,1.0,2.6573612689971924,297.3923645019531,284.95001220703125,297.36688232421875,295.5777893066406,297.36785888671875,300.1925964355469,297.39093017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680167675018311,2.596335070848e-05,4.392393589019775,1.0,0.0,0.0,298.2843933105469,410.0,-93.4510269165039,0.0,13467.49609375,1.0,292.9420166015625,293.1400451660156,295.6882019042969,295.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3696001470088959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746740,300.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,0.5319833755493164,300.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,0.5602040886878967,300.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,0.4137648344039917,300.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,0.5602040886878967,299.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,2.657366991043091,297.32843017578125,284.95001220703125,297.3038330078125,295.5531311035156,297.30487060546875,300.17926025390625,297.3270568847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680205821990967,5.680179595947266,2.596316880953964e-05,4.392337322235107,1.0,0.0,0.0,298.2792663574219,410.0,-90.33142852783205,0.0,13467.51953125,1.0,292.9416198730469,293.1399841308594,295.6709899902344,295.675537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677138984203338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746800,300.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,0.5319833755493164,300.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,0.5602040886878967,300.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,0.4137648344039917,300.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,0.5602040886878967,299.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3287048339844,0.9990000128746032,1.0,2.657366991043091,297.32843017578125,284.95001220703125,297.3038330078125,295.5531311035156,297.30487060546875,300.17926025390625,297.3270568847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680205821990967,5.680179595947266,2.596316880953964e-05,4.392337322235107,1.0,0.0,0.0,298.2792663574219,410.0,-90.33142852783205,0.0,13467.51953125,1.0,292.9416198730469,293.1399841308594,295.6709899902344,295.675537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3677138984203338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746860,300.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.5319843292236328,300.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.5602051019668579,300.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.4137655794620514,300.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.5602051019668579,299.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,2.657371759414673,297.2680969238281,284.95001220703125,297.2449645996094,295.5293884277344,297.24578857421875,300.166259765625,297.26678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680215358734131,5.680189609527588,2.596302147139795e-05,4.39229154586792,1.0,0.0,0.0,298.27508544921875,410.0,-85.94703674316406,0.0,13467.5380859375,1.0,292.9411926269531,293.139892578125,295.6529846191406,295.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365895003080368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746920,300.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.5319843292236328,300.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.5602051019668579,300.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.4137655794620514,300.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,0.5602051019668579,299.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2683410644531,0.9990000128746032,1.0,2.657371759414673,297.2680969238281,284.95001220703125,297.2449645996094,295.5293884277344,297.24578857421875,300.166259765625,297.26678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680215358734131,5.680189609527588,2.596302147139795e-05,4.39229154586792,1.0,0.0,0.0,298.27508544921875,410.0,-85.94703674316406,0.0,13467.5380859375,1.0,292.9411926269531,293.139892578125,295.6529846191406,295.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.365895003080368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17746980,300.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.5319849848747253,300.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.5602058172225952,300.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.413766086101532,300.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.5602058172225952,299.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,2.6573750972747803,297.21270751953125,284.95001220703125,297.19110107421875,295.5069274902344,297.19207763671875,300.1539001464844,297.2115478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.0,0.0,298.2720642089844,410.0,-80.11181640625,0.0,13467.5517578125,1.0,292.9407653808594,293.13983154296875,295.6344299316406,295.63934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3641790747642517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747040,300.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.5319849848747253,300.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.5602058172225952,300.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.413766086101532,300.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.5602058172225952,299.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,2.6573750972747803,297.21270751953125,284.95001220703125,297.19110107421875,295.5069274902344,297.19207763671875,300.1539001464844,297.2115478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.0,0.0,298.2720642089844,410.0,-80.11181640625,0.0,13467.5517578125,1.0,292.9407653808594,293.13983154296875,295.6344299316406,295.63934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3641790747642517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747100,300.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.18701171875,0.9990000128746032,1.0,0.5319852232933044,300.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.18701171875,0.9990000128746032,1.0,0.5602060556411743,300.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.18701171875,0.9990000128746032,1.0,0.4137662947177887,300.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.18701171875,0.9990000128746032,1.0,0.5602060556411743,299.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.18701171875,0.9990000128746032,1.0,2.657376289367676,297.1867980957031,284.95001220703125,297.1663513183594,295.49627685546875,297.1671142578125,300.14794921875,297.1856689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224895477295,5.680199146270752,2.5962875952245668e-05,4.392246246337891,1.0,0.0,0.0,298.2709350585937,410.0,-76.78295135498047,0.0,13467.556640625,1.0,292.9405822753906,293.1398010253906,295.6250305175781,295.6300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3633603453636169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747160,300.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1626281738281,0.9990000128746032,1.0,0.5319854021072388,300.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1626281738281,0.9990000128746032,1.0,0.5602062344551086,300.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1626281738281,0.9990000128746032,1.0,0.4137664139270782,300.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1626281738281,0.9990000128746032,1.0,0.5602062344551086,299.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1626281738281,0.9990000128746032,1.0,2.657377243041992,297.16241455078125,284.95001220703125,297.1431884765625,295.486083984375,297.1438293457031,300.1422424316406,297.161376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680201053619385,2.596284866740461e-05,4.392237663269043,1.0,0.0,0.0,298.2701416015625,410.0,-72.9461441040039,0.0,13467.560546875,1.0,292.9403686523437,293.1397705078125,295.6155700683594,295.62060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3625741302967071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747220,300.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,0.5319855213165283,300.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,0.560206413269043,300.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,0.4137665331363678,300.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,0.560206413269043,299.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,2.657377958297729,297.1194152832031,284.95001220703125,297.10211181640625,295.46728515625,297.1030578613281,300.1317443847656,297.1184997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596282865852117e-05,4.392230987548828,1.0,0.0,0.0,298.2695617675781,410.0,-64.53608703613281,0.0,13467.5625,1.0,292.93994140625,293.1396789550781,295.59674072265625,295.6017761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3611397743225097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747280,300.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,0.5319855213165283,300.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,0.560206413269043,300.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,0.4137665331363678,300.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,0.560206413269043,299.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195983886719,0.9990000128746032,1.0,2.657377958297729,297.1194152832031,284.95001220703125,297.10211181640625,295.46728515625,297.1030578613281,300.1317443847656,297.1184997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596282865852117e-05,4.392230987548828,1.0,0.0,0.0,298.2695617675781,410.0,-64.53608703613281,0.0,13467.5625,1.0,292.93994140625,293.1396789550781,295.59674072265625,295.6017761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3611397743225097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747340,300.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,0.5319854021072388,300.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,0.5602062344551086,300.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,0.4137664437294006,300.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,0.5602062344551086,299.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,2.657377243041992,297.08306884765625,284.95001220703125,297.0688171386719,295.45086669921875,297.06939697265625,300.1224365234375,297.08233642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680201053619385,2.596284866740461e-05,4.392237186431885,1.0,0.0,0.0,298.2701110839844,410.0,-54.9072265625,0.0,13467.560546875,1.0,292.93951416015625,293.1396179199219,295.5781555175781,295.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3598648607730865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747400,300.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,0.5319854021072388,300.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,0.5602062344551086,300.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,0.4137664437294006,300.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,0.5602062344551086,299.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0832214355469,0.9990000128746032,1.0,2.657377243041992,297.08306884765625,284.95001220703125,297.0688171386719,295.45086669921875,297.06939697265625,300.1224365234375,297.08233642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680201053619385,2.596284866740461e-05,4.392237186431885,1.0,0.0,0.0,298.2701110839844,410.0,-54.9072265625,0.0,13467.560546875,1.0,292.93951416015625,293.1396179199219,295.5781555175781,295.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3598648607730865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747460,300.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,0.5319849848747253,300.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,0.5602058172225952,300.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,0.4137661159038543,300.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,0.5602058172225952,299.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,2.6573750972747803,297.0551452636719,284.95001220703125,297.04412841796875,295.43719482421875,297.0443725585937,300.1145324707031,297.0545959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196762084961,2.596291233203374e-05,4.392257690429688,1.0,0.0,0.0,298.27197265625,410.0,-44.03264236450195,0.0,13467.5517578125,1.0,292.9391174316406,293.1395263671875,295.5601806640625,295.5649719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3587951958179474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747520,300.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,0.5319849848747253,300.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,0.5602058172225952,300.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,0.4137661159038543,300.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,0.5602058172225952,299.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0552673339844,0.9990000128746032,1.0,2.6573750972747803,297.0551452636719,284.95001220703125,297.04412841796875,295.43719482421875,297.0443725585937,300.1145324707031,297.0545959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196762084961,2.596291233203374e-05,4.392257690429688,1.0,0.0,0.0,298.27197265625,410.0,-44.03264236450195,0.0,13467.5517578125,1.0,292.9391174316406,293.1395263671875,295.5601806640625,295.5649719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3587951958179474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747580,300.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,0.531984269618988,300.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,0.5602050423622131,300.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,0.413765549659729,300.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,0.5602050423622131,299.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,2.657371759414673,297.0369567871094,284.95001220703125,297.0290222167969,295.42657470703125,297.0295104980469,300.1084899902344,297.0365905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680215358734131,5.68018913269043,2.596302510937676e-05,4.392292499542236,1.0,0.0,0.0,298.275146484375,410.0,-31.783891677856445,0.0,13467.537109375,1.0,292.9386901855469,293.13946533203125,295.54315185546875,295.5476989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3579679727554321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747640,300.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,0.531984269618988,300.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,0.5602050423622131,300.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,0.413765549659729,300.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,0.5602050423622131,299.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0370178222656,0.9990000128746032,1.0,2.657371759414673,297.0369567871094,284.95001220703125,297.0290222167969,295.42657470703125,297.0295104980469,300.1084899902344,297.0365905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680215358734131,5.68018913269043,2.596302510937676e-05,4.392292499542236,1.0,0.0,0.0,298.275146484375,410.0,-31.783891677856445,0.0,13467.537109375,1.0,292.9386901855469,293.13946533203125,295.54315185546875,295.5476989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3579679727554321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747700,300.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0313415527344,0.9990000128746032,1.0,0.5319838523864746,300.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0313415527344,0.9990000128746032,1.0,0.5602046251296997,300.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0313415527344,0.9990000128746032,1.0,0.4137651920318603,300.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0313415527344,0.9990000128746032,1.0,0.5602046251296997,299.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0313415527344,0.9990000128746032,1.0,2.657369375228882,297.03131103515625,284.95001220703125,297.0253295898437,295.4225769042969,297.0257263183594,300.10614013671875,297.03106689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314434051514,1.0,0.0,0.0,298.27716064453125,410.0,-25.15377426147461,0.0,13467.5283203125,1.0,292.9384765625,293.1394348144531,295.5350341796875,295.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3576409220695495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747760,300.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0284118652344,0.9990000128746032,1.0,0.5319833159446716,300.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0284118652344,0.9990000128746032,1.0,0.560204029083252,300.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0284118652344,0.9990000128746032,1.0,0.4137648046016693,300.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0284118652344,0.9990000128746032,1.0,0.560204029083252,299.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0284118652344,0.9990000128746032,1.0,2.657366752624512,297.02838134765625,284.95001220703125,297.0243530273437,295.41943359375,297.02471923828125,300.1043395996094,297.0282897949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680179119110107,2.5963177904486656e-05,4.392340183258057,1.0,0.0,0.0,298.27947998046875,410.0,-18.15477561950684,0.0,13467.517578125,1.0,292.9382629394531,293.1393737792969,295.5272827148437,295.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3573822379112243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747820,300.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,0.5319820642471313,300.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,0.5602027773857117,300.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,0.4137638509273529,300.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,0.5602027773857117,299.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,2.657360792160034,297.0308837890625,284.95001220703125,297.0310363769531,295.4160461425781,297.0311584472656,300.10260009765625,297.031005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.596337253635284e-05,4.392400741577148,1.0,0.0,0.0,298.2850036621094,410.0,-3.338783264160156,0.0,13467.4931640625,1.0,292.9378662109375,293.1393127441406,295.512939453125,295.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3570792376995086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
