time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747880,300.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,0.5319820642471313,300.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,0.5602027773857117,300.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,0.4137638509273529,300.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,0.5602027773857117,299.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0308532714844,0.9990000128746032,1.0,2.657360792160034,297.0308837890625,284.95001220703125,297.0310363769531,295.4160461425781,297.0311584472656,300.10260009765625,297.031005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.596337253635284e-05,4.392400741577148,1.0,0.0,0.0,298.2850036621094,410.0,-3.338783264160156,0.0,13467.4931640625,1.0,292.9378662109375,293.1393127441406,295.512939453125,295.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3570792376995086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17747940,300.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,0.5319806337356567,300.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,0.5602012276649475,300.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,0.4137626886367798,300.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,0.5602012276649475,299.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,2.657353401184082,297.0452880859375,284.95001220703125,297.04998779296875,295.416748046875,297.0497741699219,300.10357666015625,297.0456848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.0,0.0,298.2916259765625,410.0,12.50523281097412,0.0,13467.4638671875,1.0,292.9374389648437,293.13922119140625,295.50048828125,295.5038146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.357088565826416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748000,300.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,0.5319806337356567,300.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,0.5602012276649475,300.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,0.4137626886367798,300.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,0.5602012276649475,299.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.04522705078125,0.9990000128746032,1.0,2.657353401184082,297.0452880859375,284.95001220703125,297.04998779296875,295.416748046875,297.0497741699219,300.10357666015625,297.0456848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.0,0.0,298.2916259765625,410.0,12.50523281097412,0.0,13467.4638671875,1.0,292.9374389648437,293.13922119140625,295.50048828125,295.5038146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.357088565826416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748060,300.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,0.5319789052009583,300.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,0.5601993799209595,300.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,0.4137613773345947,300.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,0.5601993799209595,299.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,2.6573448181152344,297.0680236816406,284.95001220703125,297.07550048828125,295.4197082519531,297.0752868652344,300.1073303222656,297.0685119628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.68013334274292,2.596387639641761e-05,4.392557144165039,1.0,0.0,0.0,298.29931640625,410.0,24.71068954467773,0.0,13467.4287109375,1.0,292.93701171875,293.13916015625,295.4901123046875,295.492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3573859930038452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748120,300.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,0.5319789052009583,300.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,0.5601993799209595,300.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,0.4137613773345947,300.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,0.5601993799209595,299.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.9990000128746032,1.0,2.6573448181152344,297.0680236816406,284.95001220703125,297.07550048828125,295.4197082519531,297.0752868652344,300.1073303222656,297.0685119628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.68013334274292,2.596387639641761e-05,4.392557144165039,1.0,0.0,0.0,298.29931640625,410.0,24.71068954467773,0.0,13467.4287109375,1.0,292.93701171875,293.13916015625,295.4901123046875,295.492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3573859930038452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748180,300.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,0.5319769978523254,300.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,0.5601974129676819,300.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,0.4137598872184753,300.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,0.5601974129676819,299.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,2.6573352813720703,297.0926513671875,284.95001220703125,297.1012878417969,295.4228515625,297.10107421875,300.1132507324219,297.0931701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641747106798e-05,4.392650604248047,1.0,0.0,0.0,298.3078308105469,410.0,30.687679290771484,0.0,13467.390625,1.0,292.9366149902344,293.1390686035156,295.4816589355469,295.4840393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3578458726406097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748240,300.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,0.5319769978523254,300.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,0.5601974129676819,300.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,0.4137598872184753,300.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,0.5601974129676819,299.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.092529296875,0.9990000128746032,1.0,2.6573352813720703,297.0926513671875,284.95001220703125,297.1012878417969,295.4228515625,297.10107421875,300.1132507324219,297.0931701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641747106798e-05,4.392650604248047,1.0,0.0,0.0,298.3078308105469,410.0,30.687679290771484,0.0,13467.390625,1.0,292.9366149902344,293.1390686035156,295.4816589355469,295.4840393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3578458726406097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748300,300.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1051940917969,0.9990000128746032,1.0,0.5319759845733643,300.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1051940917969,0.9990000128746032,1.0,0.5601963400840759,300.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1051940917969,0.9990000128746032,1.0,0.4137591123580932,300.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1051940917969,0.9990000128746032,1.0,0.5601963400840759,299.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1051940917969,0.9990000128746032,1.0,2.657330274581909,297.10528564453125,284.95001220703125,297.11431884765625,295.424560546875,297.1141052246094,300.1167907714844,297.1058349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680129051208496,5.680102825164795,2.596433478174731e-05,4.3927001953125,1.0,0.0,0.0,298.3123474121094,410.0,32.53466033935547,0.0,13467.37109375,1.0,292.9364013671875,293.1390380859375,295.4780578613281,295.4801940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3581078350543976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748360,300.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1180114746094,0.9990000128746032,1.0,0.5319749712944031,300.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1180114746094,0.9990000128746032,1.0,0.56019526720047,300.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1180114746094,0.9990000128746032,1.0,0.4137583076953888,300.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1180114746094,0.9990000128746032,1.0,0.56019526720047,299.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1180114746094,0.9990000128746032,1.0,2.657325029373169,297.1181030273437,284.95001220703125,297.1274108886719,295.4263000488281,297.127197265625,300.12060546875,297.1186828613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680118083953857,5.6800923347473145,2.596449849079363e-05,4.392751216888428,1.0,0.0,0.0,298.3169860839844,410.0,33.93413543701172,0.0,13467.349609375,1.0,292.9361877441406,293.1390075683594,295.4747619628906,295.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.35838383436203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748420,300.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,0.5319728255271912,300.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,0.5601930022239685,300.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,0.4137566387653351,300.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,0.5601930022239685,299.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,2.6573143005371094,297.1441955566406,284.95001220703125,297.1539306640625,295.4300842285156,297.1536865234375,300.12896728515625,297.1447448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095672607422,5.680069923400879,2.596483682282269e-05,4.392856597900391,1.0,0.0,0.0,298.3265991210937,410.0,35.89088821411133,0.0,13467.306640625,1.0,292.9357604980469,293.1389465332031,295.4691467285156,295.4707336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3589681684970855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748480,300.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,0.5319728255271912,300.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,0.5601930022239685,300.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,0.4137566387653351,300.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,0.5601930022239685,299.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1440734863281,0.9990000128746032,1.0,2.6573143005371094,297.1441955566406,284.95001220703125,297.1539306640625,295.4300842285156,297.1536865234375,300.12896728515625,297.1447448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095672607422,5.680069923400879,2.596483682282269e-05,4.392856597900391,1.0,0.0,0.0,298.3265991210937,410.0,35.89088821411133,0.0,13467.306640625,1.0,292.9357604980469,293.1389465332031,295.4691467285156,295.4707336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3589681684970855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748540,300.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,0.5319705605506897,300.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,0.5601906180381775,300.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,0.4137548804283142,300.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,0.5601906180381775,299.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,2.657303094863892,297.1709289550781,284.95001220703125,297.1808776855469,295.4342041015625,297.1806945800781,300.13836669921875,297.1715087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596518970676697e-05,4.392966270446777,1.0,0.0,0.0,298.33660888671875,410.0,37.10149383544922,0.0,13467.26171875,1.0,292.93536376953125,293.13885498046875,295.4650573730469,295.46630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3595958054065704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748600,300.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,0.5319705605506897,300.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,0.5601906180381775,300.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,0.4137548804283142,300.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,0.5601906180381775,299.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1708374023437,0.9990000128746032,1.0,2.657303094863892,297.1709289550781,284.95001220703125,297.1808776855469,295.4342041015625,297.1806945800781,300.13836669921875,297.1715087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596518970676697e-05,4.392966270446777,1.0,0.0,0.0,298.33660888671875,410.0,37.10149383544922,0.0,13467.26171875,1.0,292.93536376953125,293.13885498046875,295.4650573730469,295.46630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3595958054065704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748660,300.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,0.5319682955741882,300.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,0.5601882338523865,300.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,0.4137531220912933,300.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,0.5601882338523865,299.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,2.657291889190674,297.1981201171875,284.95001220703125,297.20831298828125,295.43878173828125,297.2081298828125,300.1483459472656,297.1986999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.393077373504639,1.0,0.0,0.0,298.34674072265625,410.0,38.05932235717773,0.0,13467.2158203125,1.0,292.9349365234375,293.1387939453125,295.4619140625,295.4628601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602477610111236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748720,300.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,0.5319682955741882,300.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,0.5601882338523865,300.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,0.4137531220912933,300.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,0.5601882338523865,299.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.197998046875,0.9990000128746032,1.0,2.657291889190674,297.1981201171875,284.95001220703125,297.20831298828125,295.43878173828125,297.2081298828125,300.1483459472656,297.1986999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.393077373504639,1.0,0.0,0.0,298.34674072265625,410.0,38.05932235717773,0.0,13467.2158203125,1.0,292.9349365234375,293.1387939453125,295.4619140625,295.4628601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602477610111236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748780,300.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,0.5319660305976868,300.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,0.5601858496665955,300.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,0.4137513637542724,300.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,0.5601858496665955,299.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,2.657280445098877,297.22589111328125,284.95001220703125,297.2362976074219,295.4438171386719,297.2361145019531,300.15887451171875,297.2265014648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.0,0.0,298.3569641113281,410.0,38.929630279541016,0.0,13467.1708984375,1.0,292.9345092773437,293.1387023925781,295.4598388671875,295.46051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.360926866531372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748840,300.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,0.5319660305976868,300.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,0.5601858496665955,300.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,0.4137513637542724,300.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,0.5601858496665955,299.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.22576904296875,0.9990000128746032,1.0,2.657280445098877,297.22589111328125,284.95001220703125,297.2362976074219,295.4438171386719,297.2361145019531,300.15887451171875,297.2265014648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.0,0.0,298.3569641113281,410.0,38.929630279541016,0.0,13467.1708984375,1.0,292.9345092773437,293.1387023925781,295.4598388671875,295.46051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.360926866531372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748900,300.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.23980712890625,0.9990000128746032,1.0,0.531964898109436,300.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.23980712890625,0.9990000128746032,1.0,0.5601846575737,300.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.23980712890625,0.9990000128746032,1.0,0.4137504696846008,300.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.23980712890625,0.9990000128746032,1.0,0.5601846575737,299.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.23980712890625,0.9990000128746032,1.0,2.6572747230529785,297.2398986816406,284.95001220703125,297.25048828125,295.446533203125,297.250244140625,300.1642761230469,297.2405090332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608464955352e-05,4.393245220184326,1.0,0.0,0.0,298.362060546875,410.0,39.349609375,0.0,13467.1474609375,1.0,292.934326171875,293.138671875,295.4590148925781,295.4595642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3612724542617798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17748960,300.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.25408935546875,0.9990000128746032,1.0,0.5319637656211853,300.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.25408935546875,0.9990000128746032,1.0,0.5601834654808044,300.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.25408935546875,0.9990000128746032,1.0,0.4137496054172516,300.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.25408935546875,0.9990000128746032,1.0,0.5601834654808044,299.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.25408935546875,0.9990000128746032,1.0,2.657269239425659,297.25421142578125,284.95001220703125,297.2648620605469,295.44940185546875,297.2646484375,300.1698608398437,297.2548217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975509643555,2.596626291051507e-05,4.393300533294678,1.0,0.0,0.0,298.3670959472656,410.0,39.80719375610352,0.0,13467.125,1.0,292.9341125488281,293.1386413574219,295.4585876464844,295.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616282641887665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749020,300.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,0.5319615602493286,300.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,0.5601811408996582,300.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,0.4137478768825531,300.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,0.5601811408996582,299.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,2.6572580337524414,297.2832336425781,284.95001220703125,297.2940979003906,295.4555358886719,297.2939147949219,300.1813049316406,297.28387451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.5966613975469954e-05,4.393409729003906,1.0,0.0,0.0,298.3770446777344,410.0,40.6837272644043,0.0,13467.080078125,1.0,292.9336853027344,293.1385803222656,295.4584350585937,295.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3623597919940948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749080,300.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,0.5319615602493286,300.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,0.5601811408996582,300.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,0.4137478768825531,300.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,0.5601811408996582,299.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2831115722656,0.9990000128746032,1.0,2.6572580337524414,297.2832336425781,284.95001220703125,297.2940979003906,295.4555358886719,297.2939147949219,300.1813049316406,297.28387451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.5966613975469954e-05,4.393409729003906,1.0,0.0,0.0,298.3770446777344,410.0,40.6837272644043,0.0,13467.080078125,1.0,292.9336853027344,293.1385803222656,295.4584350585937,295.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3623597919940948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749140,300.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,0.5319593548774719,300.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,0.560178816318512,300.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,0.413746178150177,300.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,0.560178816318512,299.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,2.657247304916382,297.3128662109375,284.95001220703125,297.3240051269531,295.4623107910156,297.32379150390625,300.1930847167969,297.3135070800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.5966957764467224e-05,4.393516540527344,1.0,0.0,0.0,298.3868103027344,410.0,41.58782958984375,0.0,13467.0361328125,1.0,292.93328857421875,293.13848876953125,295.45904541015625,295.458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3631142675876617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749200,300.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,0.5319593548774719,300.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,0.560178816318512,300.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,0.413746178150177,300.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,0.560178816318512,299.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.312744140625,0.9990000128746032,1.0,2.657247304916382,297.3128662109375,284.95001220703125,297.3240051269531,295.4623107910156,297.32379150390625,300.1930847167969,297.3135070800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.5966957764467224e-05,4.393516540527344,1.0,0.0,0.0,298.3868103027344,410.0,41.58782958984375,0.0,13467.0361328125,1.0,292.93328857421875,293.13848876953125,295.45904541015625,295.458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3631142675876617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749260,300.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,0.5319572687149048,300.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,0.5601766705513,300.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,0.413744568824768,300.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,0.5601766705513,299.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,2.6572368144989014,297.34332275390625,284.95001220703125,297.35467529296875,295.4697265625,297.3545227050781,300.20526123046875,297.343994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619060516357,1.0,0.0,0.0,298.39617919921875,410.0,42.58617401123047,0.0,13466.994140625,1.0,292.932861328125,293.138427734375,295.46063232421875,295.4603576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3638991713523865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749320,300.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,0.5319572687149048,300.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,0.5601766705513,300.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,0.413744568824768,300.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,0.5601766705513,299.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3432006835937,0.9990000128746032,1.0,2.6572368144989014,297.34332275390625,284.95001220703125,297.35467529296875,295.4697265625,297.3545227050781,300.20526123046875,297.343994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619060516357,1.0,0.0,0.0,298.39617919921875,410.0,42.58617401123047,0.0,13466.994140625,1.0,292.932861328125,293.138427734375,295.46063232421875,295.4603576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3638991713523865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749380,300.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.5319552421569824,300.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.5601745247840881,300.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.4137429893016815,300.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.5601745247840881,299.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,2.657226800918579,297.3744506835937,284.95001220703125,297.3861694335937,295.4779052734375,297.38592529296875,300.2177124023437,297.3751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718719482422,1.0,0.0,0.0,298.4052429199219,410.0,43.62607192993164,0.0,13466.9541015625,1.0,292.93243408203125,293.13836669921875,295.4629211425781,295.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647082149982452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749440,300.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.5319552421569824,300.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.5601745247840881,300.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.4137429893016815,300.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.5601745247840881,299.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,2.657226800918579,297.3744506835937,284.95001220703125,297.3861694335937,295.4779052734375,297.38592529296875,300.2177124023437,297.3751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718719482422,1.0,0.0,0.0,298.4052429199219,410.0,43.62607192993164,0.0,13466.9541015625,1.0,292.93243408203125,293.13836669921875,295.4629211425781,295.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3647082149982452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749500,300.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.39019775390625,0.9990000128746032,1.0,0.531954288482666,300.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.39019775390625,0.9990000128746032,1.0,0.560173511505127,300.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.39019775390625,0.9990000128746032,1.0,0.4137422144412994,300.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.39019775390625,0.9990000128746032,1.0,0.560173511505127,299.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.39019775390625,0.9990000128746032,1.0,2.657221794128418,297.39031982421875,284.95001220703125,297.4022216796875,295.4822692871094,297.4019470214844,300.2240600585937,297.3909912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903030395508,5.679876804351807,2.5967761757783592e-05,4.393766403198242,1.0,0.0,0.0,298.4096374511719,410.0,44.21239471435547,0.0,13466.9345703125,1.0,292.9322204589844,293.1383056640625,295.46435546875,295.4637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3651231527328491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749560,300.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.40631103515625,0.9990000128746032,1.0,0.5319533348083496,300.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.40631103515625,0.9990000128746032,1.0,0.5601724982261658,300.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.40631103515625,0.9990000128746032,1.0,0.4137414991855621,300.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.40631103515625,0.9990000128746032,1.0,0.5601724982261658,299.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.40631103515625,0.9990000128746032,1.0,2.657217025756836,297.4064636230469,284.95001220703125,297.4184875488281,295.48681640625,297.4182434082031,300.23052978515625,297.4071350097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.0,0.0,298.41387939453125,410.0,44.80970001220703,0.0,13466.9150390625,1.0,292.9320373535156,293.1382751464844,295.466064453125,295.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3655473887920379,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749620,300.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,0.5319515466690063,300.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,0.560170590877533,300.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,0.4137400686740875,300.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,0.560170590877533,299.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,2.65720796585083,297.439453125,284.95001220703125,297.4517517089844,295.4965515136719,297.4515686035156,300.2437744140625,297.4401550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819649625104e-05,4.39390230178833,1.0,0.0,0.0,298.4219970703125,410.0,46.00031280517578,0.0,13466.87890625,1.0,292.9316101074219,293.1382141113281,295.4701538085937,295.4692077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3664223849773407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749680,300.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,0.5319515466690063,300.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,0.560170590877533,300.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,0.4137400686740875,300.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,0.560170590877533,299.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4393310546875,0.9990000128746032,1.0,2.65720796585083,297.439453125,284.95001220703125,297.4517517089844,295.4965515136719,297.4515686035156,300.2437744140625,297.4401550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819649625104e-05,4.39390230178833,1.0,0.0,0.0,298.4219970703125,410.0,46.00031280517578,0.0,13466.87890625,1.0,292.9316101074219,293.1382141113281,295.4701538085937,295.4692077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3664223849773407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749740,300.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,0.5319498181343079,300.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,0.5601687431335449,300.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,0.4137387275695801,300.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,0.5601687431335449,299.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,2.6571993827819824,297.47320556640625,284.95001220703125,297.4859619140625,295.5071716308594,297.48565673828125,300.2573547363281,297.47393798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679856300354004,5.679830074310303,2.596847116365097e-05,4.39398717880249,1.0,0.0,0.0,298.4297790527344,410.0,47.24114227294922,0.0,13466.84375,1.0,292.9311828613281,293.1381530761719,295.4749450683594,295.4737548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3673237860202789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749800,300.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,0.5319498181343079,300.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,0.5601687431335449,300.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,0.4137387275695801,300.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,0.5601687431335449,299.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730529785156,0.9990000128746032,1.0,2.6571993827819824,297.47320556640625,284.95001220703125,297.4859619140625,295.5071716308594,297.48565673828125,300.2573547363281,297.47393798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679856300354004,5.679830074310303,2.596847116365097e-05,4.39398717880249,1.0,0.0,0.0,298.4297790527344,410.0,47.24114227294922,0.0,13466.84375,1.0,292.9311828613281,293.1381530761719,295.4749450683594,295.4737548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3673237860202789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749860,300.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,0.5319482088088989,300.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,0.5601670742034912,300.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,0.4137374758720398,300.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,0.5601670742034912,299.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,2.657191276550293,297.508056640625,284.95001220703125,297.52117919921875,295.5186767578125,297.5208740234375,300.2713623046875,297.5088195800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968724003178068e-05,4.394066333770752,1.0,0.0,0.0,298.43701171875,410.0,48.60456466674805,0.0,13466.8115234375,1.0,292.9307861328125,293.1380615234375,295.4806213378906,295.4792175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682619035243988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17749920,300.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,0.5319482088088989,300.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,0.5601670742034912,300.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,0.4137374758720398,300.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,0.5601670742034912,299.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5079040527344,0.9990000128746032,1.0,2.657191276550293,297.508056640625,284.95001220703125,297.52117919921875,295.5186767578125,297.5208740234375,300.2713623046875,297.5088195800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968724003178068e-05,4.394066333770752,1.0,0.0,0.0,298.43701171875,410.0,48.60456466674805,0.0,13466.8115234375,1.0,292.9307861328125,293.1380615234375,295.4806213378906,295.4792175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682619035243988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
