time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749980,300.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,0.5319466590881348,300.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,0.5601654648780823,300.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,0.4137363135814667,300.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,0.5601654648780823,299.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,2.657183885574341,297.5440368652344,284.95001220703125,297.5574645996094,295.5311584472656,297.5572204589844,300.2857360839844,297.5447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679797649383545,2.596896229078993e-05,4.394140243530273,1.0,0.0,0.0,298.4437255859375,410.0,50.03223419189453,0.0,13466.78125,1.0,292.93035888671875,293.13800048828125,295.4872436523437,295.485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3692378997802734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750040,300.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,0.5319466590881348,300.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,0.5601654648780823,300.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,0.4137363135814667,300.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,0.5601654648780823,299.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5438842773437,0.9990000128746032,1.0,2.657183885574341,297.5440368652344,284.95001220703125,297.5574645996094,295.5311584472656,297.5572204589844,300.2857360839844,297.5447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679797649383545,2.596896229078993e-05,4.394140243530273,1.0,0.0,0.0,298.4437255859375,410.0,50.03223419189453,0.0,13466.78125,1.0,292.93035888671875,293.13800048828125,295.4872436523437,295.485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3692378997802734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750100,300.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5621643066406,0.9990000128746032,1.0,0.5319459438323975,300.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5621643066406,0.9990000128746032,1.0,0.5601646900177002,300.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5621643066406,0.9990000128746032,1.0,0.4137357473373413,300.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5621643066406,0.9990000128746032,1.0,0.5601646900177002,299.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5621643066406,0.9990000128746032,1.0,2.6571803092956543,297.56231689453125,284.95001220703125,297.5760192871094,295.53778076171875,297.5757141113281,300.29302978515625,297.5631103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790496826172,2.5969075068132952e-05,4.3941755294799805,1.0,0.0,0.0,298.44696044921875,410.0,50.75992584228516,0.0,13466.7666015625,1.0,292.9301452636719,293.1379699707031,295.4908142089844,295.4890441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3697366714477539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750160,300.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.580810546875,0.9990000128746032,1.0,0.5319452881813049,300.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.580810546875,0.9990000128746032,1.0,0.5601639747619629,300.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.580810546875,0.9990000128746032,1.0,0.4137352108955383,300.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.580810546875,0.9990000128746032,1.0,0.5601639747619629,299.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.580810546875,0.9990000128746032,1.0,2.657176733016968,297.5809631347656,284.95001220703125,297.5948791503906,295.5446472167969,297.59454345703125,300.3004455566406,297.5817565917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679783344268799,2.596918238850776e-05,4.394209384918213,1.0,0.0,0.0,298.45001220703125,410.0,51.545677185058594,0.0,13466.7529296875,1.0,292.929931640625,293.137939453125,295.49462890625,295.4927673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3702465295791626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750220,300.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,0.5319439768791199,300.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,0.5601626634597778,300.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,0.4137342274188995,300.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,0.5601626634597778,299.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,2.657170534133911,297.6192321777344,284.95001220703125,297.6334533691406,295.5592041015625,297.6332092285156,300.3155517578125,297.6200561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.596938611532096e-05,4.394272327423096,1.0,0.0,0.0,298.4557800292969,410.0,53.096435546875,0.0,13466.7265625,1.0,292.9295349121094,293.13787841796875,295.5030822753906,295.5009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3713007569313049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750280,300.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,0.5319439768791199,300.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,0.5601626634597778,300.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,0.4137342274188995,300.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,0.5601626634597778,299.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6190490722656,0.9990000128746032,1.0,2.657170534133911,297.6192321777344,284.95001220703125,297.6334533691406,295.5592041015625,297.6332092285156,300.3155517578125,297.6200561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.596938611532096e-05,4.394272327423096,1.0,0.0,0.0,298.4557800292969,410.0,53.096435546875,0.0,13466.7265625,1.0,292.9295349121094,293.13787841796875,295.5030822753906,295.5009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3713007569313049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750340,300.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,0.5319427847862244,300.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,0.5601614117622375,300.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,0.4137333035469055,300.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,0.5601614117622375,299.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,2.6571643352508545,297.658447265625,284.95001220703125,297.6732482910156,295.5748596191406,297.6728820800781,300.3309326171875,297.6593017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757595062256,2.5969575290218927e-05,4.394330978393555,1.0,0.0,0.0,298.4611511230469,410.0,54.69907379150391,0.0,13466.703125,1.0,292.9291076660156,293.1378173828125,295.5122985839844,295.50994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3723887801170349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750400,300.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,0.5319427847862244,300.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,0.5601614117622375,300.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,0.4137333035469055,300.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,0.5601614117622375,299.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6582946777344,0.9990000128746032,1.0,2.6571643352508545,297.658447265625,284.95001220703125,297.6732482910156,295.5748596191406,297.6728820800781,300.3309326171875,297.6593017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757595062256,2.5969575290218927e-05,4.394330978393555,1.0,0.0,0.0,298.4611511230469,410.0,54.69907379150391,0.0,13466.703125,1.0,292.9291076660156,293.1378173828125,295.5122985839844,295.50994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3723887801170349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750460,300.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,0.5319417119026184,300.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,0.560160219669342,300.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,0.4137324392795563,300.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,0.560160219669342,299.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,2.6571590900421143,297.6991577148437,284.95001220703125,297.7143249511719,295.5916748046875,297.71405029296875,300.3467102050781,297.7000427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.596974627522286e-05,4.394383907318115,1.0,0.0,0.0,298.4659729003906,410.0,56.425724029541016,0.0,13466.681640625,1.0,292.9286804199219,293.1377258300781,295.52264404296875,295.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3735251426696777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750520,300.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,0.5319417119026184,300.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,0.560160219669342,300.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,0.4137324392795563,300.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,0.560160219669342,299.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.698974609375,0.9990000128746032,1.0,2.6571590900421143,297.6991577148437,284.95001220703125,297.7143249511719,295.5916748046875,297.71405029296875,300.3467102050781,297.7000427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.596974627522286e-05,4.394383907318115,1.0,0.0,0.0,298.4659729003906,410.0,56.425724029541016,0.0,13466.681640625,1.0,292.9286804199219,293.1377258300781,295.52264404296875,295.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3735251426696777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750580,300.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5319406986236572,300.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5601592063903809,300.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.4137316644191742,300.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5601592063903809,299.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,2.657154083251953,297.7409362792969,284.95001220703125,297.7567138671875,295.6097106933594,297.7563171386719,300.36279296875,297.7418518066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.39443302154541,1.0,0.0,0.0,298.470458984375,410.0,58.19305038452149,0.0,13466.6611328125,1.0,292.92828369140625,293.1376647949219,295.5338134765625,295.53094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3746991157531738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750640,300.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5319406986236572,300.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5601592063903809,300.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.4137316644191742,300.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5601592063903809,299.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,2.657154083251953,297.7409362792969,284.95001220703125,297.7567138671875,295.6097106933594,297.7563171386719,300.36279296875,297.7418518066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.39443302154541,1.0,0.0,0.0,298.470458984375,410.0,58.19305038452149,0.0,13466.6611328125,1.0,292.92828369140625,293.1376647949219,295.5338134765625,295.53094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3746991157531738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750700,300.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7622985839844,0.9990000128746032,1.0,0.5319402813911438,300.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7622985839844,0.9990000128746032,1.0,0.5601587295532227,300.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7622985839844,0.9990000128746032,1.0,0.4137313365936279,300.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7622985839844,0.9990000128746032,1.0,0.5601587295532227,299.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7622985839844,0.9990000128746032,1.0,2.657151937484741,297.7624816894531,284.95001220703125,297.7784423828125,295.6191711425781,297.7781066894531,300.3710021972656,297.7633972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.6797308921813965,2.5969973648898304e-05,4.394454956054688,1.0,0.0,0.0,298.47247314453125,410.0,59.15562438964844,0.0,13466.65234375,1.0,292.9280700683594,293.1376342773437,295.53985595703125,295.536865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3753063976764679,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750760,300.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7840270996094,0.9990000128746032,1.0,0.5319398641586304,300.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7840270996094,0.9990000128746032,1.0,0.5601582527160645,300.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7840270996094,0.9990000128746032,1.0,0.4137309789657593,300.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7840270996094,0.9990000128746032,1.0,0.5601582527160645,299.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7840270996094,0.9990000128746032,1.0,2.65714955329895,297.78424072265625,284.95001220703125,297.8005065917969,295.62896728515625,297.80010986328125,300.3792724609375,297.78515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726600646973,2.597004277049564e-05,4.394476413726807,1.0,0.0,0.0,298.47442626953125,410.0,60.1083869934082,0.0,13466.6435546875,1.0,292.9278564453125,293.1376037597656,295.5460510253906,295.5429382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3759218454360962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750820,300.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,0.5319390296936035,300.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,0.5601574182510376,300.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,0.4137303829193115,300.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,0.5601574182510376,299.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,2.657145738601685,297.8290100097656,284.95001220703125,297.845703125,295.6495056152344,297.84539794921875,300.3962097167969,297.8299865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718494415283,2.597016646177508e-05,4.394515037536621,1.0,0.0,0.0,298.4779357910156,410.0,62.02982711791992,0.0,13466.6279296875,1.0,292.92742919921875,293.1375427246094,295.5594787597656,295.5560607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3771973252296448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750880,300.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,0.5319390296936035,300.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,0.5601574182510376,300.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,0.4137303829193115,300.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,0.5601574182510376,299.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8288269042969,0.9990000128746032,1.0,2.657145738601685,297.8290100097656,284.95001220703125,297.845703125,295.6495056152344,297.84539794921875,300.3962097167969,297.8299865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718494415283,2.597016646177508e-05,4.394515037536621,1.0,0.0,0.0,298.4779357910156,410.0,62.02982711791992,0.0,13466.6279296875,1.0,292.92742919921875,293.1375427246094,295.5594787597656,295.5560607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3771973252296448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17750940,300.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,0.531938374042511,300.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,0.5601567029953003,300.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,0.4137298166751861,300.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,0.5601567029953003,299.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,2.657142162322998,297.87506103515625,284.95001220703125,297.89239501953125,295.6714172363281,297.8919677734375,300.4135131835937,297.8760681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.679710865020752,2.5970277420128696e-05,4.394549369812012,1.0,0.0,0.0,298.4810791015625,410.0,64.00360870361328,0.0,13466.61328125,1.0,292.9270324707031,293.1374816894531,295.5738830566406,295.5701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3785167038440704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751000,300.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,0.531938374042511,300.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,0.5601567029953003,300.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,0.4137298166751861,300.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,0.5601567029953003,299.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8748779296875,0.9990000128746032,1.0,2.657142162322998,297.87506103515625,284.95001220703125,297.89239501953125,295.6714172363281,297.8919677734375,300.4135131835937,297.8760681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.679710865020752,2.5970277420128696e-05,4.394549369812012,1.0,0.0,0.0,298.4810791015625,410.0,64.00360870361328,0.0,13466.61328125,1.0,292.9270324707031,293.1374816894531,295.5738830566406,295.5701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3785167038440704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751060,300.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,0.5319377779960632,300.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,0.5601560473442078,300.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,0.4137293696403503,300.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,0.5601560473442078,300.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,2.657139301300049,297.9227600097656,284.95001220703125,297.9406433105469,295.6947326660156,297.9402160644531,300.4313049316406,297.9237976074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.39457893371582,1.0,0.0,0.0,298.4837646484375,410.0,66.09818267822266,0.0,13466.6015625,1.0,292.9266052246094,293.1374206542969,295.5894775390625,295.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3798912167549133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751120,300.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,0.5319377779960632,300.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,0.5601560473442078,300.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,0.4137293696403503,300.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,0.5601560473442078,300.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9225769042969,0.9990000128746032,1.0,2.657139301300049,297.9227600097656,284.95001220703125,297.9406433105469,295.6947326660156,297.9402160644531,300.4313049316406,297.9237976074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.39457893371582,1.0,0.0,0.0,298.4837646484375,410.0,66.09818267822266,0.0,13466.6015625,1.0,292.9266052246094,293.1374206542969,295.5894775390625,295.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3798912167549133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751180,300.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,0.5319372415542603,300.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,0.5601555705070496,300.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,0.4137289822101593,300.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,0.5601555705070496,300.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,2.6571366786956787,297.9721069335937,284.95001220703125,297.990478515625,295.7194519042969,297.9901428222656,300.4495544433594,297.9731750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699897766113,2.597045022412204e-05,4.394603252410889,1.0,0.0,0.0,298.4859924316406,410.0,68.2389907836914,0.0,13466.591796875,1.0,292.9261779785156,293.1373596191406,295.6063537597656,295.6020202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3813225328922272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751240,300.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,0.5319372415542603,300.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,0.5601555705070496,300.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,0.4137289822101593,300.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,0.5601555705070496,300.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9718933105469,0.9990000128746032,1.0,2.6571366786956787,297.9721069335937,284.95001220703125,297.990478515625,295.7194519042969,297.9901428222656,300.4495544433594,297.9731750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699897766113,2.597045022412204e-05,4.394603252410889,1.0,0.0,0.0,298.4859924316406,410.0,68.2389907836914,0.0,13466.591796875,1.0,292.9261779785156,293.1373596191406,295.6063537597656,295.6020202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3813225328922272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751300,300.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9970397949219,0.9990000128746032,1.0,0.5319370627403259,300.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9970397949219,0.9990000128746032,1.0,0.5601553320884705,300.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9970397949219,0.9990000128746032,1.0,0.413728803396225,300.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9970397949219,0.9990000128746032,1.0,0.5601553320884705,300.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9970397949219,0.9990000128746032,1.0,2.6571357250213623,297.99725341796875,284.95001220703125,298.0159912109375,295.7323608398437,298.0155639648437,300.4588317871094,297.9983215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.0,0.0,298.48699951171875,410.0,69.30951690673828,0.0,13466.5869140625,1.0,292.9259948730469,293.1373291015625,295.6151428222656,295.6106872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3820551633834839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751360,300.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0225830078125,0.9990000128746032,1.0,0.5319368243217468,300.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0225830078125,0.9990000128746032,1.0,0.5601550936698914,300.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0225830078125,0.9990000128746032,1.0,0.413728654384613,300.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0225830078125,0.9990000128746032,1.0,0.5601550936698914,300.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0225830078125,0.9990000128746032,1.0,2.657134771347046,298.0227966308594,284.95001220703125,298.0419311523437,295.74566650390625,298.0414428710937,300.4682312011719,298.02392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.679695129394531,2.597051570774056e-05,4.394623756408691,1.0,0.0,0.0,298.48785400390625,410.0,70.48434448242188,0.0,13466.5830078125,1.0,292.92578125,293.1372985839844,295.6242370605469,295.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3828005790710449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751420,300.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,0.531936526298523,300.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,0.5601547956466675,300.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,0.4137284159660339,300.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,0.5601547956466675,300.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,2.657133102416992,298.0754089355469,284.95001220703125,298.0950927734375,295.7734375,298.0946350097656,300.4874572753906,298.0765380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.5970564820454456e-05,4.394639015197754,1.0,0.0,0.0,298.4892272949219,410.0,72.75349426269531,0.0,13466.5771484375,1.0,292.92535400390625,293.1372375488281,295.6435546875,295.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843450248241424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751480,300.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,0.531936526298523,300.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,0.5601547956466675,300.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,0.4137284159660339,300.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,0.5601547956466675,300.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0751953125,0.9990000128746032,1.0,2.657133102416992,298.0754089355469,284.95001220703125,298.0950927734375,295.7734375,298.0946350097656,300.4874572753906,298.0765380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.5970564820454456e-05,4.394639015197754,1.0,0.0,0.0,298.4892272949219,410.0,72.75349426269531,0.0,13466.5771484375,1.0,292.92535400390625,293.1372375488281,295.6435546875,295.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3843450248241424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751540,300.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,0.5319363474845886,300.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,0.5601545572280884,300.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,0.413728266954422,300.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,0.5601545572280884,300.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,2.657132148742676,298.1297302246094,284.95001220703125,298.1499938964844,295.8027648925781,298.1495666503906,300.5072326660156,298.1308898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679689884185791,2.597059756226372e-05,4.394649028778076,1.0,0.0,0.0,298.4901428222656,410.0,75.08580017089844,0.0,13466.5732421875,1.0,292.9249267578125,293.1371765136719,295.6642150878906,295.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3859495222568512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751600,300.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,0.5319363474845886,300.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,0.5601545572280884,300.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,0.413728266954422,300.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,0.5601545572280884,300.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1294860839844,0.9990000128746032,1.0,2.657132148742676,298.1297302246094,284.95001220703125,298.1499938964844,295.8027648925781,298.1495666503906,300.5072326660156,298.1308898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679689884185791,2.597059756226372e-05,4.394649028778076,1.0,0.0,0.0,298.4901428222656,410.0,75.08580017089844,0.0,13466.5732421875,1.0,292.9249267578125,293.1371765136719,295.6642150878906,295.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3859495222568512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751660,300.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,0.5319361686706543,300.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,0.5601544380187988,300.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,0.4137281477451324,300.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,0.5601544380187988,300.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,2.6571314334869385,298.1851501464844,284.95001220703125,298.2059326171875,295.8330078125,298.2054138183594,300.5274658203125,298.18634033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688453674316,2.597061939013656e-05,4.394655704498291,1.0,0.0,0.0,298.49078369140625,410.0,76.94869995117188,0.0,13466.5703125,1.0,292.9245300292969,293.1371154785156,295.6861267089844,295.68048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3876056373119354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751720,300.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,0.5319361686706543,300.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,0.5601544380187988,300.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,0.4137281477451324,300.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,0.5601544380187988,300.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1849060058594,0.9990000128746032,1.0,2.6571314334869385,298.1851501464844,284.95001220703125,298.2059326171875,295.8330078125,298.2054138183594,300.5274658203125,298.18634033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688453674316,2.597061939013656e-05,4.394655704498291,1.0,0.0,0.0,298.49078369140625,410.0,76.94869995117188,0.0,13466.5703125,1.0,292.9245300292969,293.1371154785156,295.6861267089844,295.68048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3876056373119354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751780,300.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,0.5319361090660095,300.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,0.5601543188095093,300.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,0.4137280881404876,300.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,0.5601543188095093,300.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,2.6571309566497803,298.2411193847656,284.95001220703125,298.2621765136719,295.8634338378906,298.2616577148437,300.5481262207031,298.2423095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.6796875,2.597063394205179e-05,4.394660472869873,1.0,0.0,0.0,298.4912109375,410.0,78.11004638671875,0.0,13466.568359375,1.0,292.9241027832031,293.1370544433594,295.709228515625,295.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3893019556999206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751840,300.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,0.5319361090660095,300.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,0.5601543188095093,300.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,0.4137280881404876,300.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,0.5601543188095093,300.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2408752441406,0.9990000128746032,1.0,2.6571309566497803,298.2411193847656,284.95001220703125,298.2621765136719,295.8634338378906,298.2616577148437,300.5481262207031,298.2423095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.6796875,2.597063394205179e-05,4.394660472869873,1.0,0.0,0.0,298.4912109375,410.0,78.11004638671875,0.0,13466.568359375,1.0,292.9241027832031,293.1370544433594,295.709228515625,295.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3893019556999206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751900,300.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2689819335937,0.9990000128746032,1.0,0.5319360494613647,300.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2689819335937,0.9990000128746032,1.0,0.5601542592048645,300.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2689819335937,0.9990000128746032,1.0,0.4137280583381653,300.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2689819335937,0.9990000128746032,1.0,0.5601542592048645,300.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2689819335937,0.9990000128746032,1.0,2.657130718231201,298.26922607421875,284.95001220703125,298.2903747558594,295.8786926269531,298.28985595703125,300.55859375,298.2704467773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.597063939902e-05,4.394662380218506,1.0,0.0,0.0,298.49139404296875,410.0,78.53412628173828,0.0,13466.5673828125,1.0,292.92388916015625,293.13702392578125,295.7211608886719,295.715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901613056659698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17751960,300.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.29718017578125,0.9990000128746032,1.0,0.5319360494613647,300.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.29718017578125,0.9990000128746032,1.0,0.5601542592048645,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.29718017578125,0.9990000128746032,1.0,0.4137280285358429,300.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.29718017578125,0.9990000128746032,1.0,0.5601542592048645,300.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.29718017578125,0.9990000128746032,1.0,2.657130479812622,298.29742431640625,284.95001220703125,298.31866455078125,295.8940124511719,298.3181457519531,300.5691223144531,298.29864501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.3946638107299805,1.0,0.0,0.0,298.49151611328125,410.0,78.88043212890625,0.0,13466.56640625,1.0,292.9236755371094,293.1369934082031,295.7333374023437,295.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3910269439220428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752020,300.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,0.53193598985672,300.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,0.5601541996002197,300.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,0.4137279689311981,300.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,0.5601541996002197,300.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,2.657130241394043,298.35400390625,284.95001220703125,298.3753662109375,295.9247436523437,298.3748474121094,300.5904235839844,298.355224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.0,0.0,298.4917297363281,410.0,79.4284896850586,0.0,13466.5654296875,1.0,292.9232788085937,293.1369323730469,295.7583312988281,295.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3927741944789886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
