time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752080,300.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,0.53193598985672,300.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,0.5601541996002197,300.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,0.4137279689311981,300.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,0.5601541996002197,300.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.353759765625,0.9990000128746032,1.0,2.657130241394043,298.35400390625,284.95001220703125,298.3753662109375,295.9247436523437,298.3748474121094,300.5904235839844,298.355224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.0,0.0,298.4917297363281,410.0,79.4284896850586,0.0,13466.5654296875,1.0,292.9232788085937,293.1369323730469,295.7583312988281,295.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3927741944789886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752140,300.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,0.5319359302520752,300.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,0.560154139995575,300.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,0.4137279689311981,300.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,0.560154139995575,300.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,2.657130241394043,298.41082763671875,284.95001220703125,298.43231201171875,295.9555969238281,298.4317626953125,300.61199951171875,298.4120788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065758891404e-05,4.394668102264404,1.0,0.0,0.0,298.49188232421875,410.0,79.84595489501953,0.0,13466.5654296875,1.0,292.9228515625,293.13690185546875,295.7841796875,295.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.39454185962677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752200,300.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,0.5319359302520752,300.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,0.560154139995575,300.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,0.4137279689311981,300.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,0.560154139995575,300.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4106140136719,0.9990000128746032,1.0,2.657130241394043,298.41082763671875,284.95001220703125,298.43231201171875,295.9555969238281,298.4317626953125,300.61199951171875,298.4120788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065758891404e-05,4.394668102264404,1.0,0.0,0.0,298.49188232421875,410.0,79.84595489501953,0.0,13466.5654296875,1.0,292.9228515625,293.13690185546875,295.7841796875,295.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.39454185962677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752260,300.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,0.5319359302520752,300.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,0.560154139995575,300.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,0.4137279391288757,300.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,0.560154139995575,300.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,2.657130002975464,298.46783447265625,284.95001220703125,298.4894104003906,295.9865417480469,298.4888610839844,300.6337890625,298.4690856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.5970661226892844e-05,4.394669055938721,1.0,0.0,0.0,298.49200439453125,410.0,80.19116973876953,0.0,13466.564453125,1.0,292.92242431640625,293.1368408203125,295.8106384277344,295.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963245451450348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752320,300.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,0.5319359302520752,300.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,0.560154139995575,300.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,0.4137279391288757,300.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,0.560154139995575,300.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46759033203125,0.9990000128746032,1.0,2.657130002975464,298.46783447265625,284.95001220703125,298.4894104003906,295.9865417480469,298.4888610839844,300.6337890625,298.4690856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.5970661226892844e-05,4.394669055938721,1.0,0.0,0.0,298.49200439453125,410.0,80.19116973876953,0.0,13466.564453125,1.0,292.92242431640625,293.1368408203125,295.8106384277344,295.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3963245451450348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752380,300.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,0.5319358706474304,300.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,0.560154139995575,300.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,0.4137279093265533,300.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,0.560154139995575,300.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,2.657130002975464,298.5250549316406,284.95001220703125,298.5466613769531,296.0175476074219,298.546142578125,300.6558532714844,298.5262756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066668386105e-05,4.394670486450195,1.0,0.0,0.0,298.4921264648437,410.0,80.47237396240234,0.0,13466.5634765625,1.0,292.9220275878906,293.13677978515625,295.8378295898437,295.8308410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3981242179870605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752440,300.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,0.5319358706474304,300.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,0.560154139995575,300.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,0.4137279093265533,300.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,0.560154139995575,300.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5248107910156,0.9990000128746032,1.0,2.657130002975464,298.5250549316406,284.95001220703125,298.5466613769531,296.0175476074219,298.546142578125,300.6558532714844,298.5262756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066668386105e-05,4.394670486450195,1.0,0.0,0.0,298.4921264648437,410.0,80.47237396240234,0.0,13466.5634765625,1.0,292.9220275878906,293.13677978515625,295.8378295898437,295.8308410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3981242179870605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752500,300.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.553466796875,0.9990000128746032,1.0,0.5319358706474304,300.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.553466796875,0.9990000128746032,1.0,0.5601540803909302,300.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.553466796875,0.9990000128746032,1.0,0.4137279093265533,300.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.553466796875,0.9990000128746032,1.0,0.5601540803909302,300.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.553466796875,0.9990000128746032,1.0,2.6571297645568848,298.5537109375,284.95001220703125,298.5753479003906,296.0330505371094,298.5747985839844,300.6669616699219,298.554931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597066850285045e-05,4.394671440124512,1.0,0.0,0.0,298.4921875,410.0,80.59109497070312,0.0,13466.5634765625,1.0,292.9218139648437,293.1367492675781,295.8515930175781,295.8445129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3990281522274017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752560,300.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5821228027344,0.9990000128746032,1.0,0.5319358706474304,300.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5821228027344,0.9990000128746032,1.0,0.5601540803909302,300.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5821228027344,0.9990000128746032,1.0,0.4137278795242309,300.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5821228027344,0.9990000128746032,1.0,0.5601540803909302,300.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5821228027344,0.9990000128746032,1.0,2.6571297645568848,298.5823669433594,284.95001220703125,298.60406494140625,296.048583984375,298.603515625,300.6781005859375,298.5836181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710865020752,5.679685115814209,2.5970672140829265e-05,4.394672393798828,1.0,0.0,0.0,298.4922790527344,410.0,80.7098159790039,0.0,13466.5634765625,1.0,292.9216003417969,293.13671875,295.865478515625,295.8583068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3999350965023041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752620,300.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,0.5319358110427856,300.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,0.5601540207862854,300.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,0.4137278497219085,300.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,0.5601540207862854,300.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,2.6571295261383057,298.63983154296875,284.95001220703125,298.6615600585937,296.07965087890625,298.6610412597656,300.7005615234375,298.6410827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.5970681235776283e-05,4.394674777984619,1.0,0.0,0.0,298.4925231933594,410.0,80.90605163574219,0.0,13466.5625,1.0,292.92120361328125,293.1366882324219,295.8936767578125,295.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017595946788788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752680,300.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,0.5319358110427856,300.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,0.5601540207862854,300.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,0.4137278497219085,300.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,0.5601540207862854,300.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395874023437,0.9990000128746032,1.0,2.6571295261383057,298.63983154296875,284.95001220703125,298.6615600585937,296.07965087890625,298.6610412597656,300.7005615234375,298.6410827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.5970681235776283e-05,4.394674777984619,1.0,0.0,0.0,298.4925231933594,410.0,80.90605163574219,0.0,13466.5625,1.0,292.92120361328125,293.1366882324219,295.8936767578125,295.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017595946788788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752740,300.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,0.5319357514381409,300.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,0.5601539611816406,300.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,0.4137277901172638,300.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,0.5601539611816406,300.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,2.6571290493011475,298.6973876953125,284.95001220703125,298.7191467285156,296.1107177734375,298.7185974121094,300.7231140136719,298.6986083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.5970692149712704e-05,4.394678592681885,1.0,0.0,0.0,298.49285888671875,410.0,81.05944061279297,0.0,13466.560546875,1.0,292.9207763671875,293.1366271972656,295.9222412109375,295.91485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403593897819519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752800,300.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,0.5319357514381409,300.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,0.5601539611816406,300.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,0.4137277901172638,300.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,0.5601539611816406,300.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6971435546875,0.9990000128746032,1.0,2.6571290493011475,298.6973876953125,284.95001220703125,298.7191467285156,296.1107177734375,298.7185974121094,300.7231140136719,298.6986083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.5970692149712704e-05,4.394678592681885,1.0,0.0,0.0,298.49285888671875,410.0,81.05944061279297,0.0,13466.560546875,1.0,292.9207763671875,293.1366271972656,295.9222412109375,295.91485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.403593897819519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752860,300.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,0.5319356322288513,300.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,0.5601538419723511,300.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,0.4137277007102966,300.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,0.5601538419723511,300.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,2.6571285724639893,298.7550048828125,284.95001220703125,298.7767944335937,296.1417541503906,298.7762451171875,300.74578857421875,298.7562255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.679682731628418,2.5970708520617336e-05,4.394683837890625,1.0,0.0,0.0,298.4933166503906,410.0,81.18267059326172,0.0,13466.55859375,1.0,292.9203491210937,293.1365661621094,295.9512023925781,295.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4054372012615204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752920,300.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,0.5319356322288513,300.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,0.5601538419723511,300.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,0.4137277007102966,300.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,0.5601538419723511,300.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7547607421875,0.9990000128746032,1.0,2.6571285724639893,298.7550048828125,284.95001220703125,298.7767944335937,296.1417541503906,298.7762451171875,300.74578857421875,298.7562255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.679682731628418,2.5970708520617336e-05,4.394683837890625,1.0,0.0,0.0,298.4933166503906,410.0,81.18267059326172,0.0,13466.55859375,1.0,292.9203491210937,293.1365661621094,295.9512023925781,295.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4054372012615204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17752980,300.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,0.5319355130195618,300.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,0.5601536631584167,300.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,0.4137276113033294,300.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,0.5601536631584167,300.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,2.657127857208252,298.8126525878906,284.95001220703125,298.83447265625,296.1727600097656,298.8339233398437,300.7685546875,298.8138732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597072852950077e-05,4.394690036773682,1.0,0.0,0.0,298.4939270019531,410.0,81.2751235961914,0.0,13466.5556640625,1.0,292.9199523925781,293.13653564453125,295.9804382324219,295.9728698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4072880744934082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753040,300.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,0.5319355130195618,300.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,0.5601536631584167,300.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,0.4137276113033294,300.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,0.5601536631584167,300.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8124084472656,0.9990000128746032,1.0,2.657127857208252,298.8126525878906,284.95001220703125,298.83447265625,296.1727600097656,298.8339233398437,300.7685546875,298.8138732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597072852950077e-05,4.394690036773682,1.0,0.0,0.0,298.4939270019531,410.0,81.2751235961914,0.0,13466.5556640625,1.0,292.9199523925781,293.13653564453125,295.9804382324219,295.9728698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4072880744934082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753100,300.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8412170410156,0.9990000128746032,1.0,0.5319353938102722,300.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8412170410156,0.9990000128746032,1.0,0.560153603553772,300.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8412170410156,0.9990000128746032,1.0,0.4137275516986847,300.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8412170410156,0.9990000128746032,1.0,0.560153603553772,300.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8412170410156,0.9990000128746032,1.0,2.657127618789673,298.8414611816406,284.95001220703125,298.8633117675781,296.188232421875,298.8627624511719,300.77996826171875,298.8427124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679706573486328,5.679680347442627,2.59707394434372e-05,4.394693851470947,1.0,0.0,0.0,298.4942321777344,410.0,81.31491088867188,0.0,13466.5546875,1.0,292.91973876953125,293.1365051269531,295.9950866699219,295.9875183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4082155525684356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753160,300.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8700561523437,0.9990000128746032,1.0,0.5319353342056274,300.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8700561523437,0.9990000128746032,1.0,0.5601535439491272,300.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8700561523437,0.9990000128746032,1.0,0.4137274920940399,300.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8700561523437,0.9990000128746032,1.0,0.5601535439491272,300.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8700561523437,0.9990000128746032,1.0,2.657127141952514,298.87030029296875,284.95001220703125,298.89215087890625,296.20367431640625,298.8916015625,300.7914123535156,298.8715515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970753995352425e-05,4.394697666168213,1.0,0.0,0.0,298.4945983886719,410.0,81.34684753417969,0.0,13466.552734375,1.0,292.9195251464844,293.136474609375,296.00982666015625,296.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4091444909572601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753220,300.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,0.5319351553916931,300.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,0.5601533055305481,300.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,0.413727343082428,300.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,0.5601533055305481,300.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,2.6571261882781982,298.9279479980469,284.95001220703125,298.9498291015625,296.2344665527344,298.9492492675781,300.8143920898437,298.92919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703712463379,5.679677486419678,2.5970784918172285e-05,4.394707679748535,1.0,0.0,0.0,298.4954833984375,410.0,81.3700942993164,0.0,13466.548828125,1.0,292.9190979003906,293.1364440917969,296.0394897460937,296.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.411007285118103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753280,300.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,0.5319351553916931,300.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,0.5601533055305481,300.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,0.413727343082428,300.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,0.5601533055305481,300.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9277038574219,0.9990000128746032,1.0,2.6571261882781982,298.9279479980469,284.95001220703125,298.9498291015625,296.2344665527344,298.9492492675781,300.8143920898437,298.92919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703712463379,5.679677486419678,2.5970784918172285e-05,4.394707679748535,1.0,0.0,0.0,298.4954833984375,410.0,81.3700942993164,0.0,13466.548828125,1.0,292.9190979003906,293.1364440917969,296.0394897460937,296.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.411007285118103,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753340,300.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,0.531934916973114,300.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,0.560153067111969,300.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,0.4137271642684936,300.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,0.560153067111969,300.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,2.6571249961853027,298.985595703125,284.95001220703125,299.0074462890625,296.2651672363281,299.00689697265625,300.8374328613281,298.9868469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.5970819478970952e-05,4.394718170166016,1.0,0.0,0.0,298.4964599609375,410.0,81.37120819091797,0.0,13466.544921875,1.0,292.918701171875,293.1363830566406,296.0692749023437,296.0615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4128738641738891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753400,300.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,0.531934916973114,300.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,0.560153067111969,300.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,0.4137271642684936,300.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,0.560153067111969,300.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9853515625,0.9990000128746032,1.0,2.6571249961853027,298.985595703125,284.95001220703125,299.0074462890625,296.2651672363281,299.00689697265625,300.8374328613281,298.9868469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.5970819478970952e-05,4.394718170166016,1.0,0.0,0.0,298.4964599609375,410.0,81.37120819091797,0.0,13466.544921875,1.0,292.918701171875,293.1363830566406,296.0692749023437,296.0615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4128738641738891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753460,300.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,0.5319346785545349,300.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,0.5601528286933899,300.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,0.4137269556522369,300.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,0.5601528286933899,300.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,2.6571238040924072,299.04315185546875,284.95001220703125,299.06500244140625,296.29571533203125,299.064453125,300.8605651855469,299.0444030761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.0,0.0,298.4975891113281,410.0,81.32376098632812,0.0,13466.5390625,1.0,292.91827392578125,293.1363525390625,296.09918212890625,296.0914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4147439301013946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753520,300.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,0.5319346785545349,300.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,0.5601528286933899,300.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,0.4137269556522369,300.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,0.5601528286933899,300.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0429382324219,0.9990000128746032,1.0,2.6571238040924072,299.04315185546875,284.95001220703125,299.06500244140625,296.29571533203125,299.064453125,300.8605651855469,299.0444030761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.0,0.0,298.4975891113281,410.0,81.32376098632812,0.0,13466.5390625,1.0,292.91827392578125,293.1363525390625,296.09918212890625,296.0914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4147439301013946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753580,300.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,0.531934380531311,300.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,0.560152530670166,300.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,0.4137267768383026,300.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,0.560152530670166,300.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,2.657122611999512,299.1006774902344,284.95001220703125,299.1224975585937,296.3261108398437,299.1219177246094,300.8837890625,299.1018981933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.0,0.0,298.498779296875,410.0,81.24691772460938,0.0,13466.5341796875,1.0,292.9178466796875,293.13629150390625,296.1291809082031,296.1213684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4166163504123688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753640,300.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,0.531934380531311,300.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,0.560152530670166,300.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,0.4137267768383026,300.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,0.560152530670166,300.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1004333496094,0.9990000128746032,1.0,2.657122611999512,299.1006774902344,284.95001220703125,299.1224975585937,296.3261108398437,299.1219177246094,300.8837890625,299.1018981933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.0,0.0,298.498779296875,410.0,81.24691772460938,0.0,13466.5341796875,1.0,292.9178466796875,293.13629150390625,296.1291809082031,296.1213684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4166163504123688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753700,300.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1291198730469,0.9990000128746032,1.0,0.5319342613220215,300.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1291198730469,0.9990000128746032,1.0,0.5601524114608765,300.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1291198730469,0.9990000128746032,1.0,0.413726657629013,300.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1291198730469,0.9990000128746032,1.0,0.5601524114608765,300.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1291198730469,0.9990000128746032,1.0,2.6571218967437744,299.1293640136719,284.95001220703125,299.15118408203125,296.3412170410156,299.1506042480469,300.8954467773437,299.130615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.679668426513672,2.5970923161366954e-05,4.394750595092773,1.0,0.0,0.0,298.4994201660156,410.0,81.1888427734375,0.0,13466.53125,1.0,292.91766357421875,293.1362609863281,296.1441955566406,296.1363830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4175529181957245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753760,300.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1578063964844,0.9990000128746032,1.0,0.5319341421127319,300.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1578063964844,0.9990000128746032,1.0,0.5601522326469421,300.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1578063964844,0.9990000128746032,1.0,0.4137265384197235,300.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1578063964844,0.9990000128746032,1.0,0.5601522326469421,300.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1578063964844,0.9990000128746032,1.0,2.657121181488037,299.1580505371094,284.95001220703125,299.1798400878906,296.3562927246094,299.17926025390625,300.9071350097656,299.1593017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693222045898,5.679666996002197,2.59709449892398e-05,4.394757270812988,1.0,0.0,0.0,298.50006103515625,410.0,81.12741088867188,0.0,13466.5283203125,1.0,292.9174499511719,293.1362609863281,296.15924072265625,296.15142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4184897243976593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753820,300.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,0.5319338440895081,300.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,0.560151994228363,300.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,0.4137263298034668,300.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,0.560151994228363,300.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,2.6571197509765625,299.2153015136719,284.95001220703125,299.237060546875,296.3862609863281,299.2364807128906,300.93048095703125,299.216552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.39477014541626,1.0,0.0,0.0,298.501220703125,410.0,80.97599792480469,0.0,13466.5234375,1.0,292.9170227050781,293.1361999511719,296.1893005371094,296.1814880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203633368015289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753880,300.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,0.5319338440895081,300.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,0.560151994228363,300.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,0.4137263298034668,300.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,0.560151994228363,300.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2150573730469,0.9990000128746032,1.0,2.6571197509765625,299.2153015136719,284.95001220703125,299.237060546875,296.3862609863281,299.2364807128906,300.93048095703125,299.216552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.39477014541626,1.0,0.0,0.0,298.501220703125,410.0,80.97599792480469,0.0,13466.5234375,1.0,292.9170227050781,293.1361999511719,296.1893005371094,296.1814880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4203633368015289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17753940,300.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,0.5319337248802185,301.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,0.5601518750190735,300.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,0.4137262403964996,300.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,0.5601518750190735,300.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,2.6571192741394043,299.2724304199219,284.95001220703125,299.2940979003906,296.416015625,299.2935485839844,300.95379638671875,299.2736511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679663181304932,2.597100501589012e-05,4.394776344299316,1.0,0.0,0.0,298.50177001953125,410.0,80.7861099243164,0.0,13466.5205078125,1.0,292.9165954589844,293.1361694335937,296.2193603515625,296.2115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4222360849380493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754000,300.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,0.5319337248802185,301.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,0.5601518750190735,300.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,0.4137262403964996,300.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,0.5601518750190735,300.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2721862792969,0.9990000128746032,1.0,2.6571192741394043,299.2724304199219,284.95001220703125,299.2940979003906,296.416015625,299.2935485839844,300.95379638671875,299.2736511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679663181304932,2.597100501589012e-05,4.394776344299316,1.0,0.0,0.0,298.50177001953125,410.0,80.7861099243164,0.0,13466.5205078125,1.0,292.9165954589844,293.1361694335937,296.2193603515625,296.2115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4222360849380493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754060,300.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,0.5319335460662842,301.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,0.5601516366004944,300.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,0.4137260913848877,300.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,0.5601516366004944,300.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,2.657118320465088,299.3293151855469,284.95001220703125,299.3509521484375,296.4454650878906,299.3503723144531,300.97686767578125,299.3305358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103593870997e-05,4.3947858810424805,1.0,0.0,0.0,298.50262451171875,410.0,80.56424713134766,0.0,13466.5166015625,1.0,292.91619873046875,293.1361389160156,296.2493591308594,296.2415466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4241059124469757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754120,300.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,0.5319335460662842,301.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,0.5601516366004944,300.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,0.4137260913848877,300.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,0.5601516366004944,300.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3290710449219,0.9990000128746032,1.0,2.657118320465088,299.3293151855469,284.95001220703125,299.3509521484375,296.4454650878906,299.3503723144531,300.97686767578125,299.3305358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103593870997e-05,4.3947858810424805,1.0,0.0,0.0,298.50262451171875,410.0,80.56424713134766,0.0,13466.5166015625,1.0,292.91619873046875,293.1361389160156,296.2493591308594,296.2415466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4241059124469757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
