time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754180,300.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,0.5319331288337708,301.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,0.5601511597633362,301.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,0.4137257635593414,300.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,0.5601511597633362,300.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,2.657115936279297,299.3860168457031,284.95001220703125,299.4075927734375,296.47467041015625,299.406982421875,300.9996337890625,299.3872375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.597110506030731e-05,4.394806861877441,1.0,0.0,0.0,298.50457763671875,410.0,80.31369018554688,0.0,13466.5078125,1.0,292.915771484375,293.1360778808594,296.2792663574219,296.271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4259723722934723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754240,300.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,0.5319331288337708,301.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,0.5601511597633362,301.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,0.4137257635593414,300.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,0.5601511597633362,300.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3857727050781,0.9990000128746032,1.0,2.657115936279297,299.3860168457031,284.95001220703125,299.4075927734375,296.47467041015625,299.406982421875,300.9996337890625,299.3872375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.597110506030731e-05,4.394806861877441,1.0,0.0,0.0,298.50457763671875,410.0,80.31369018554688,0.0,13466.5078125,1.0,292.915771484375,293.1360778808594,296.2792663574219,296.271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4259723722934723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754300,300.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4140930175781,0.9990000128746032,1.0,0.5319328308105469,301.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4140930175781,0.9990000128746032,1.0,0.5601509213447571,301.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4140930175781,0.9990000128746032,1.0,0.4137255549430847,300.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4140930175781,0.9990000128746032,1.0,0.5601509213447571,300.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4140930175781,0.9990000128746032,1.0,2.6571147441864014,299.4143371582031,284.95001220703125,299.4358215332031,296.4891357421875,299.4352722167969,301.01092529296875,299.4155578613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679653644561768,2.5971145078074187e-05,4.394819736480713,1.0,0.0,0.0,298.5057373046875,410.0,80.18830108642578,0.0,13466.5029296875,1.0,292.9155578613281,293.1360778808594,296.2942199707031,296.28643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4269057810306549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754360,300.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422912597656,0.9990000128746032,1.0,0.5319324731826782,301.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422912597656,0.9990000128746032,1.0,0.5601505041122437,301.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422912597656,0.9990000128746032,1.0,0.4137252569198608,300.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422912597656,0.9990000128746032,1.0,0.5601505041122437,300.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422912597656,0.9990000128746032,1.0,2.657112836837769,299.4425354003906,284.95001220703125,299.4639892578125,296.5035400390625,299.46343994140625,301.022216796875,299.4437255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.0,0.0,298.5074768066406,410.0,80.02755737304688,0.0,13466.4951171875,1.0,292.91534423828125,293.13604736328125,296.3091125488281,296.30133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4278362691402435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754420,301.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,0.5319315791130066,301.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,0.5601495504379272,301.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,0.4137245714664459,300.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,0.5601495504379272,300.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,2.6571085453033447,299.4987487792969,284.95001220703125,299.5201416015625,296.5321044921875,299.5195617675781,301.0448303222656,299.4999389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.0,0.0,298.51141357421875,410.0,79.69388580322266,0.0,13466.4775390625,1.0,292.9149475097656,293.1360168457031,296.3387756347656,296.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4296936690807342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754480,301.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,0.5319315791130066,301.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,0.5601495504379272,301.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,0.4137245714664459,300.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,0.5601495504379272,300.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4985046386719,0.9990000128746032,1.0,2.6571085453033447,299.4987487792969,284.95001220703125,299.5201416015625,296.5321044921875,299.5195617675781,301.0448303222656,299.4999389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.0,0.0,298.51141357421875,410.0,79.69388580322266,0.0,13466.4775390625,1.0,292.9149475097656,293.1360168457031,296.3387756347656,296.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4296936690807342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754540,301.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,0.5319306254386902,301.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,0.5601485371589661,301.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,0.4137238264083862,301.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,0.5601485371589661,300.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,2.657103538513184,299.5546569824219,284.95001220703125,299.57598876953125,296.560302734375,299.57537841796875,301.06744384765625,299.55584716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656505584717,5.679630756378174,2.5971497962018475e-05,4.3949294090271,1.0,0.0,0.0,298.5157470703125,410.0,79.34185028076172,0.0,13466.4580078125,1.0,292.9145202636719,293.1359558105469,296.3682556152344,296.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4315440952777862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754600,301.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,0.5319306254386902,301.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,0.5601485371589661,301.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,0.4137238264083862,301.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,0.5601485371589661,300.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5544128417969,0.9990000128746032,1.0,2.657103538513184,299.5546569824219,284.95001220703125,299.57598876953125,296.560302734375,299.57537841796875,301.06744384765625,299.55584716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656505584717,5.679630756378174,2.5971497962018475e-05,4.3949294090271,1.0,0.0,0.0,298.5157470703125,410.0,79.34185028076172,0.0,13466.4580078125,1.0,292.9145202636719,293.1359558105469,296.3682556152344,296.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4315440952777862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754660,301.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.5319297313690186,301.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.5601476430892944,301.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.4137231409549713,301.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.5601476430892944,300.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,2.65709924697876,299.6103210449219,284.95001220703125,299.63153076171875,296.5881042480469,299.63092041015625,301.0900573730469,299.61151123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647445678711,5.67962121963501,2.5971638024202548e-05,4.394972801208496,1.0,0.0,0.0,298.5196838378906,410.0,78.9598159790039,0.0,13466.4404296875,1.0,292.91412353515625,293.13592529296875,296.3975830078125,296.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4333885610103607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754720,301.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.5319297313690186,301.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.5601476430892944,301.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.4137231409549713,301.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.5601476430892944,300.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,2.65709924697876,299.6103210449219,284.95001220703125,299.63153076171875,296.5881042480469,299.63092041015625,301.0900573730469,299.61151123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647445678711,5.67962121963501,2.5971638024202548e-05,4.394972801208496,1.0,0.0,0.0,298.5196838378906,410.0,78.9598159790039,0.0,13466.4404296875,1.0,292.91412353515625,293.13592529296875,296.3975830078125,296.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4333885610103607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754780,301.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,0.5319290161132812,301.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,0.5601468682289124,301.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,0.4137225747108459,301.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,0.5601468682289124,300.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,2.657095670700073,299.6656188964844,284.95001220703125,299.68670654296875,296.61553955078125,299.68609619140625,301.1126403808594,299.66680908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679614067077637,2.597175262053497e-05,4.395008563995361,1.0,0.0,0.0,298.52294921875,410.0,78.52604675292969,0.0,13466.42578125,1.0,292.9136962890625,293.1358947753906,296.4266357421875,296.4190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4352234005928039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754840,301.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,0.5319290161132812,301.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,0.5601468682289124,301.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,0.4137225747108459,301.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,0.5601468682289124,300.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6653747558594,0.9990000128746032,1.0,2.657095670700073,299.6656188964844,284.95001220703125,299.68670654296875,296.61553955078125,299.68609619140625,301.1126403808594,299.66680908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679614067077637,2.597175262053497e-05,4.395008563995361,1.0,0.0,0.0,298.52294921875,410.0,78.52604675292969,0.0,13466.42578125,1.0,292.9136962890625,293.1358947753906,296.4266357421875,296.4190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4352234005928039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754900,301.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6929626464844,0.9990000128746032,1.0,0.5319286584854126,301.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6929626464844,0.9990000128746032,1.0,0.5601465106010437,301.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6929626464844,0.9990000128746032,1.0,0.4137223064899444,301.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6929626464844,0.9990000128746032,1.0,0.5601465106010437,300.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6929626464844,0.9990000128746032,1.0,2.6570937633514404,299.69317626953125,284.95001220703125,299.71417236328125,296.62908935546875,299.713623046875,301.1239013671875,299.6943664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636001586914,5.679610252380371,2.597180719021708e-05,4.395025253295898,1.0,0.0,0.0,298.5245056152344,410.0,78.3118896484375,0.0,13466.4189453125,1.0,292.9134826660156,293.1358642578125,296.4411315917969,296.43359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4361394643783569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17754960,301.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7203674316406,0.9990000128746032,1.0,0.5319283604621887,301.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7203674316406,0.9990000128746032,1.0,0.560146152973175,301.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7203674316406,0.9990000128746032,1.0,0.4137220382690429,301.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7203674316406,0.9990000128746032,1.0,0.560146152973175,300.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7203674316406,0.9990000128746032,1.0,2.657092332839966,299.7206115722656,284.95001220703125,299.7415466308594,296.6425170898437,299.740966796875,301.1351623535156,299.7217712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632663726807,5.679606914520264,2.5971858121920377e-05,4.395041465759277,1.0,0.0,0.0,298.5259704589844,410.0,78.0518569946289,0.0,13466.412109375,1.0,292.91326904296875,293.1358642578125,296.4555053710937,296.447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370512068271637,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755020,301.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7510070800781,0.9990000128746032,1.0,0.5319280028343201,301.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7510070800781,0.9990000128746032,1.0,0.5601457953453064,301.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7510070800781,0.9990000128746032,1.0,0.4137217700481415,301.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7510070800781,0.9990000128746032,1.0,0.5601457953453064,300.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7510070800781,0.9990000128746032,1.0,2.657090425491333,299.7512512207031,284.95001220703125,299.7720642089844,296.6574401855469,299.77154541015625,301.1477355957031,299.7524108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603099822998,2.5971914510591887e-05,4.395058631896973,1.0,0.0,0.0,298.5275573730469,410.0,77.75992584228516,0.0,13466.4052734375,1.0,292.9130554199219,293.1358337402344,296.4715881347656,296.464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4380709826946258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755080,301.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.77490234375,0.9990000128746032,1.0,0.5319277048110962,301.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.77490234375,0.9990000128746032,1.0,0.5601454973220825,301.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.77490234375,0.9990000128746032,1.0,0.4137215614318847,301.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.77490234375,0.9990000128746032,1.0,0.5601454973220825,300.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.77490234375,0.9990000128746032,1.0,2.657089233398437,299.775146484375,284.95001220703125,299.7959899902344,296.6690673828125,299.7953796386719,301.1576232910156,299.7763061523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600715637207,2.5971954528358765e-05,4.395071506500244,1.0,0.0,0.0,298.5286865234375,410.0,77.54338836669922,0.0,13466.3994140625,1.0,292.9128723144531,293.1358337402344,296.4840393066406,296.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4388657510280609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755140,301.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,0.5319271683692932,301.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,0.5601449012756348,301.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,0.4137211441993713,301.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,0.5601449012756348,300.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,2.6570863723754883,299.829345703125,284.95001220703125,299.8500061035156,296.6951599121094,299.8494567871094,301.1800537109375,299.8305358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.0,0.0,298.5312194824219,410.0,77.02498626708984,0.0,13466.388671875,1.0,292.9124450683594,293.13580322265625,296.5123291015625,296.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4406710565090179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755200,301.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,0.5319271683692932,301.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,0.5601449012756348,301.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,0.4137211441993713,301.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,0.5601449012756348,300.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8291320800781,0.9990000128746032,1.0,2.6570863723754883,299.829345703125,284.95001220703125,299.8500061035156,296.6951599121094,299.8494567871094,301.1800537109375,299.8305358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.0,0.0,298.5312194824219,410.0,77.02498626708984,0.0,13466.388671875,1.0,292.9124450683594,293.13580322265625,296.5123291015625,296.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4406710565090179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755260,301.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,0.5319267511367798,301.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,0.5601444840431213,301.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,0.4137208163738251,301.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,0.5601444840431213,300.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,2.6570844650268555,299.8832702636719,284.95001220703125,299.9037780761719,296.720947265625,299.9032592773437,301.1807861328125,299.8844299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118713378906,1.0,0.0,0.0,298.53302001953125,410.0,76.5291519165039,0.0,13466.380859375,1.0,292.9120178222656,293.1357727050781,296.5403747558594,296.5330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4424676299095154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755320,301.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,0.5319267511367798,301.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,0.5601444840431213,301.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,0.4137208163738251,301.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,0.5601444840431213,300.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.883056640625,0.9990000128746032,1.0,2.6570844650268555,299.8832702636719,284.95001220703125,299.9037780761719,296.720947265625,299.9032592773437,301.1807861328125,299.8844299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118713378906,1.0,0.0,0.0,298.53302001953125,410.0,76.5291519165039,0.0,13466.380859375,1.0,292.9120178222656,293.1357727050781,296.5403747558594,296.5330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4424676299095154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755380,301.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,0.531926691532135,301.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,0.5601444244384766,301.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,0.4137207567691803,301.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,0.5601444244384766,300.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,2.6570839881896973,299.9370422363281,284.95001220703125,299.9574890136719,296.7465515136719,299.9569702148437,301.1884765625,299.9382019042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.679589748382568,2.5972120056394488e-05,4.39512300491333,1.0,0.0,0.0,298.5334167480469,410.0,76.2288589477539,0.0,13466.37890625,1.0,292.91162109375,293.1357116699219,296.5680847167969,296.5608825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4442554414272308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755440,301.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,0.531926691532135,301.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,0.5601444244384766,301.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,0.4137207567691803,301.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,0.5601444244384766,300.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.93682861328125,0.9990000128746032,1.0,2.6570839881896973,299.9370422363281,284.95001220703125,299.9574890136719,296.7465515136719,299.9569702148437,301.1884765625,299.9382019042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.679589748382568,2.5972120056394488e-05,4.39512300491333,1.0,0.0,0.0,298.5334167480469,410.0,76.2288589477539,0.0,13466.37890625,1.0,292.91162109375,293.1357116699219,296.5680847167969,296.5608825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4442554414272308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755500,301.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.96368408203125,0.9990000128746032,1.0,0.5319267511367798,301.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.96368408203125,0.9990000128746032,1.0,0.5601444840431213,301.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.96368408203125,0.9990000128746032,1.0,0.4137207865715027,301.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.96368408203125,0.9990000128746032,1.0,0.5601444840431213,300.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.96368408203125,0.9990000128746032,1.0,2.6570842266082764,299.9638977050781,284.95001220703125,299.9843139648437,296.7593078613281,299.9837951660156,301.1942749023437,299.9650573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679590225219727,2.597211278043688e-05,4.395120620727539,1.0,0.0,0.0,298.5331726074219,410.0,76.13044738769531,0.0,13466.3798828125,1.0,292.9114074707031,293.1357116699219,296.5818176269531,296.5746765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4451471269130707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755560,301.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9905090332031,0.9990000128746032,1.0,0.5319268703460693,301.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9905090332031,0.9990000128746032,1.0,0.5601446032524109,301.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9905090332031,0.9990000128746032,1.0,0.4137208759784698,301.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9905090332031,0.9990000128746032,1.0,0.5601446032524109,300.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9905090332031,0.9990000128746032,1.0,2.6570847034454346,299.99072265625,284.95001220703125,300.0111389160156,296.77203369140625,300.0105895996094,301.200927734375,299.99188232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591178894043,2.5972092771553434e-05,4.395114421844482,1.0,0.0,0.0,298.5326538085937,410.0,76.04946899414062,0.0,13466.3818359375,1.0,292.91119384765625,293.1356811523437,296.59552001953125,296.58837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4460378289222717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755620,301.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,0.5319272875785828,301.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,0.5601450800895691,301.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,0.4137212336063385,301.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,0.5601450800895691,300.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,2.6570870876312256,300.0443420410156,284.95001220703125,300.064697265625,296.7973937988281,300.0641784667969,301.21661376953125,300.0455017089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622173309326,5.679595947265625,2.5972021830966696e-05,4.395092487335205,1.0,0.0,0.0,298.5306396484375,410.0,75.92687225341797,0.0,13466.390625,1.0,292.9107666015625,293.1356506347656,296.6226501464844,296.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4478161036968231,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755680,301.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,0.5319272875785828,301.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,0.5601450800895691,301.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,0.4137212336063385,301.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,0.5601450800895691,300.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.04412841796875,0.9990000128746032,1.0,2.6570870876312256,300.0443420410156,284.95001220703125,300.064697265625,296.7973937988281,300.0641784667969,301.21661376953125,300.0455017089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622173309326,5.679595947265625,2.5972021830966696e-05,4.395092487335205,1.0,0.0,0.0,298.5306396484375,410.0,75.92687225341797,0.0,13466.390625,1.0,292.9107666015625,293.1356506347656,296.6226501464844,296.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4478161036968231,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755740,301.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,0.5319280028343201,301.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,0.5601457953453064,301.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,0.4137217700481415,301.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,0.5601457953453064,300.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,2.657090425491333,300.097900390625,284.95001220703125,300.11822509765625,296.8226013183594,300.1177062988281,301.2341613769531,300.0990600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.679603099822998,2.5971914510591887e-05,4.395059108734131,1.0,0.0,0.0,298.527587890625,410.0,75.83120727539062,0.0,13466.404296875,1.0,292.9103698730469,293.1356506347656,296.6495666503906,296.6425476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4495917558670044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755800,301.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,0.5319280028343201,301.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,0.5601457953453064,301.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,0.4137217700481415,301.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,0.5601457953453064,300.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0976867675781,0.9990000128746032,1.0,2.657090425491333,300.097900390625,284.95001220703125,300.11822509765625,296.8226013183594,300.1177062988281,301.2341613769531,300.0990600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.679603099822998,2.5971914510591887e-05,4.395059108734131,1.0,0.0,0.0,298.527587890625,410.0,75.83120727539062,0.0,13466.404296875,1.0,292.9103698730469,293.1356506347656,296.6495666503906,296.6425476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4495917558670044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755860,301.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,0.5319288969039917,301.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,0.5601467490196228,301.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,0.4137224853038788,301.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,0.5601467490196228,300.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,2.657094955444336,300.1513977050781,284.95001220703125,300.1717224121094,296.8476867675781,300.17120361328125,301.2530517578125,300.1525573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.679612636566162,2.5971768991439603e-05,4.395013332366943,1.0,0.0,0.0,298.5234375,410.0,75.75028991699219,0.0,13466.423828125,1.0,292.9099426269531,293.1356201171875,296.6762390136719,296.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4513648748397827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755920,301.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,0.5319288969039917,301.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,0.5601467490196228,301.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,0.4137224853038788,301.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,0.5601467490196228,300.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.15118408203125,0.9990000128746032,1.0,2.657094955444336,300.1513977050781,284.95001220703125,300.1717224121094,296.8476867675781,300.17120361328125,301.2530517578125,300.1525573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.679612636566162,2.5971768991439603e-05,4.395013332366943,1.0,0.0,0.0,298.5234375,410.0,75.75028991699219,0.0,13466.423828125,1.0,292.9099426269531,293.1356201171875,296.6762390136719,296.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4513648748397827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17755980,301.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,0.5319300293922424,301.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,0.5601479411125183,301.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,0.413723349571228,301.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,0.5601479411125183,300.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,2.6571006774902344,300.2048645019531,284.95001220703125,300.22515869140625,296.8726501464844,300.2246398925781,301.2726745605469,300.2059936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624557495117,2.5971590730478056e-05,4.39495849609375,1.0,0.0,0.0,298.5184020996094,410.0,75.67701721191406,0.0,13466.4462890625,1.0,292.9095153808594,293.1355895996094,296.7027282714844,296.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4531367421150207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756040,301.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,0.5319300293922424,301.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,0.5601479411125183,301.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,0.413723349571228,301.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,0.5601479411125183,300.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046203613281,0.9990000128746032,1.0,2.6571006774902344,300.2048645019531,284.95001220703125,300.22515869140625,296.8726501464844,300.2246398925781,301.2726745605469,300.2059936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624557495117,2.5971590730478056e-05,4.39495849609375,1.0,0.0,0.0,298.5184020996094,410.0,75.67701721191406,0.0,13466.4462890625,1.0,292.9095153808594,293.1355895996094,296.7027282714844,296.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4531367421150207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756100,301.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2313232421875,0.9990000128746032,1.0,0.531930685043335,301.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2313232421875,0.9990000128746032,1.0,0.5601486563682556,301.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2313232421875,0.9990000128746032,1.0,0.4137238562107086,301.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2313232421875,0.9990000128746032,1.0,0.5601486563682556,300.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2313232421875,0.9990000128746032,1.0,2.657104015350342,300.2315673828125,284.95001220703125,300.2518615722656,296.88507080078125,300.2513122558594,301.28271484375,300.2326965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.0,0.0,298.5154724121094,410.0,75.64122009277344,0.0,13466.458984375,1.0,292.9093322753906,293.13555908203125,296.71588134765625,296.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4540220201015472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756160,301.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2580261230469,0.9990000128746032,1.0,0.5319314002990723,301.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2580261230469,0.9990000128746032,1.0,0.5601493716239929,301.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2580261230469,0.9990000128746032,1.0,0.413724422454834,301.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2580261230469,0.9990000128746032,1.0,0.5601493716239929,300.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2580261230469,0.9990000128746032,1.0,2.657107353210449,300.2582397460937,284.95001220703125,300.2785339355469,296.8974609375,300.27801513671875,301.2929077148437,300.2593994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.597137608972844e-05,4.394891738891602,1.0,0.0,0.0,298.5122985839844,410.0,75.6082534790039,0.0,13466.4736328125,1.0,292.9091186523437,293.13555908203125,296.72900390625,296.72216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4549068212509155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756220,301.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.29217529296875,0.9990000128746032,1.0,0.5319323539733887,301.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.29217529296875,0.9990000128746032,1.0,0.5601503849029541,301.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.29217529296875,0.9990000128746032,1.0,0.4137251675128937,301.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.29217529296875,0.9990000128746032,1.0,0.5601503849029541,300.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.29217529296875,0.9990000128746032,1.0,2.6571123600006104,300.2924194335937,284.95001220703125,300.31268310546875,296.9132995605469,300.3121643066406,301.30615234375,300.2935485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.5971221475629136e-05,4.394843578338623,1.0,0.0,0.0,298.5079040527344,410.0,75.57075500488281,0.0,13466.4931640625,1.0,292.9088439941406,293.1355285644531,296.7457275390625,296.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4560385644435882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
