time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756280,301.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,0.5319329500198364,301.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,0.5601510405540466,301.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,0.4137256443500519,301.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,0.5601510405540466,300.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3114013671875,0.9990000128746032,1.0,2.65711522102356,300.3116149902344,284.95001220703125,300.3318786621094,296.92218017578125,300.33135986328125,301.3136901855469,300.3127746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.5971128707169555e-05,4.394814491271973,1.0,0.0,0.0,298.5052795410156,410.0,75.55187225341797,0.0,13466.5048828125,1.0,292.90869140625,293.1355285644531,296.75506591796875,296.748291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4566748142242431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756340,301.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,0.5319346785545349,301.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,0.5601528286933899,301.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,0.4137269556522369,301.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,0.5601528286933899,300.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,2.6571238040924072,300.36492919921875,284.95001220703125,300.3851928710937,296.94677734375,300.3846740722656,301.33477783203125,300.3660888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.679672718048096,2.597085949673783e-05,4.394730567932129,1.0,0.0,0.0,298.49761962890625,410.0,75.4994125366211,0.0,13466.5390625,1.0,292.9082946777344,293.135498046875,296.781005859375,296.7742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4584425389766693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756400,301.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,0.5319346785545349,301.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,0.5601528286933899,301.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,0.4137269556522369,301.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,0.5601528286933899,300.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3647155761719,0.9990000128746032,1.0,2.6571238040924072,300.36492919921875,284.95001220703125,300.3851928710937,296.94677734375,300.3846740722656,301.33477783203125,300.3660888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.679672718048096,2.597085949673783e-05,4.394730567932129,1.0,0.0,0.0,298.49761962890625,410.0,75.4994125366211,0.0,13466.5390625,1.0,292.9082946777344,293.135498046875,296.781005859375,296.7742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4584425389766693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756460,301.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,0.5319365859031677,301.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,0.5601548552513123,301.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,0.4137284755706787,301.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,0.5601548552513123,300.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,2.6571335792541504,300.4182434082031,284.95001220703125,300.4384765625,296.97125244140625,300.4379577636719,301.35626220703125,300.4193725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.5970553906518035e-05,4.394635677337647,1.0,0.0,0.0,298.4889221191406,410.0,75.453857421875,0.0,13466.578125,1.0,292.9078674316406,293.1354675292969,296.80670166015625,296.8000183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4602078795433044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756520,301.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,0.5319365859031677,301.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,0.5601548552513123,301.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,0.4137284755706787,301.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,0.5601548552513123,300.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4179992675781,0.9990000128746032,1.0,2.6571335792541504,300.4182434082031,284.95001220703125,300.4384765625,296.97125244140625,300.4379577636719,301.35626220703125,300.4193725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.5970553906518035e-05,4.394635677337647,1.0,0.0,0.0,298.4889221191406,410.0,75.453857421875,0.0,13466.578125,1.0,292.9078674316406,293.1354675292969,296.80670166015625,296.8000183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4602078795433044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756580,301.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,0.5319386720657349,301.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,0.5601570010185242,301.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,0.4137300550937652,301.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,0.5601570010185242,300.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,2.657143831253052,300.47149658203125,284.95001220703125,300.4917297363281,296.9956359863281,300.4912109375,301.3778991699219,300.47265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679714202880859,2.5970230126404203e-05,4.394534587860107,1.0,0.0,0.0,298.479736328125,410.0,75.41427612304688,0.0,13466.6201171875,1.0,292.9074401855469,293.1354675292969,296.8323059082031,296.8256530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4619734287261963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756640,301.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,0.5319386720657349,301.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,0.5601570010185242,301.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,0.4137300550937652,301.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,0.5601570010185242,300.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4712829589844,0.9990000128746032,1.0,2.657143831253052,300.47149658203125,284.95001220703125,300.4917297363281,296.9956359863281,300.4912109375,301.3778991699219,300.47265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679714202880859,2.5970230126404203e-05,4.394534587860107,1.0,0.0,0.0,298.479736328125,410.0,75.41427612304688,0.0,13466.6201171875,1.0,292.9074401855469,293.1354675292969,296.8323059082031,296.8256530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4619734287261963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756700,301.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4978942871094,0.9990000128746032,1.0,0.5319397449493408,301.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4978942871094,0.9990000128746032,1.0,0.5601581335067749,301.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4978942871094,0.9990000128746032,1.0,0.4137308895587921,301.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4978942871094,0.9990000128746032,1.0,0.5601581335067749,300.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4978942871094,0.9990000128746032,1.0,2.657149076461792,300.49810791015625,284.95001220703125,300.5183410644531,297.0077819824219,300.517822265625,301.3888244628906,300.499267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725170135498,2.597006096038968e-05,4.394482135772705,1.0,0.0,0.0,298.47491455078125,410.0,75.39534759521484,0.0,13466.6416015625,1.0,292.9072265625,293.13543701171875,296.84503173828125,296.8384094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4628560245037079,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756760,301.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5245056152344,0.9990000128746032,1.0,0.5319408774375916,301.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5245056152344,0.9990000128746032,1.0,0.5601593852043152,301.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5245056152344,0.9990000128746032,1.0,0.4137318134307861,301.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5245056152344,0.9990000128746032,1.0,0.5601593852043152,300.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5245056152344,0.9990000128746032,1.0,2.6571547985076904,300.5247497558594,284.95001220703125,300.5449523925781,297.0199279785156,300.54443359375,301.3997802734375,300.52587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987724245992e-05,4.394425392150879,1.0,0.0,0.0,298.4697570800781,410.0,75.377197265625,0.0,13466.6640625,1.0,292.90704345703125,293.13543701171875,296.85772705078125,296.8511047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4637383818626404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756820,301.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,0.5319433808326721,301.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,0.5601620078086853,301.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,0.4137337505817413,301.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,0.5601620078086853,300.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,2.657167434692383,300.57794189453125,284.95001220703125,300.5981750488281,297.0440673828125,300.5976257324219,301.4219055175781,300.5791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679789543151856,5.6797637939453125,2.596947888378054e-05,4.394301414489746,1.0,0.0,0.0,298.4584350585937,410.0,75.3468017578125,0.0,13466.71484375,1.0,292.9066162109375,293.1354064941406,296.88299560546875,296.8764038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4655024409294128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756880,301.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,0.5319433808326721,301.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,0.5601620078086853,301.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,0.4137337505817413,301.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,0.5601620078086853,300.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5777282714844,0.9990000128746032,1.0,2.657167434692383,300.57794189453125,284.95001220703125,300.5981750488281,297.0440673828125,300.5976257324219,301.4219055175781,300.5791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679789543151856,5.6797637939453125,2.596947888378054e-05,4.394301414489746,1.0,0.0,0.0,298.4584350585937,410.0,75.3468017578125,0.0,13466.71484375,1.0,292.9066162109375,293.1354064941406,296.88299560546875,296.8764038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4655024409294128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17756940,301.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,0.5319458842277527,301.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,0.5601646304130554,301.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,0.4137357175350189,301.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,0.5601646304130554,300.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,2.657179832458496,300.63116455078125,284.95001220703125,300.6513671875,297.0681457519531,300.6508483886719,301.44415283203125,300.6322937011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679815769195557,5.679789543151856,2.5969085982069373e-05,4.394178867340088,1.0,0.0,0.0,298.447265625,410.0,75.32009887695312,0.0,13466.765625,1.0,292.9061889648437,293.1353759765625,296.9081420898437,296.901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4672669470310211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757000,301.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,0.5319458842277527,301.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,0.5601646304130554,301.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,0.4137357175350189,301.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,0.5601646304130554,300.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.63092041015625,0.9990000128746032,1.0,2.657179832458496,300.63116455078125,284.95001220703125,300.6513671875,297.0681457519531,300.6508483886719,301.44415283203125,300.6322937011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679815769195557,5.679789543151856,2.5969085982069373e-05,4.394178867340088,1.0,0.0,0.0,298.447265625,410.0,75.32009887695312,0.0,13466.765625,1.0,292.9061889648437,293.1353759765625,296.9081420898437,296.901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4672669470310211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757060,301.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,0.5319478511810303,301.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,0.5601667165756226,301.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,0.4137372076511383,301.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,0.5601667165756226,300.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,2.65718960762024,300.684326171875,284.95001220703125,300.7045288085937,297.0921325683594,300.7040100097656,301.4665832519531,300.6854858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835796356201,5.679810047149658,2.596877857286017e-05,4.394083499908447,1.0,0.0,0.0,298.43853759765625,410.0,75.30198669433594,0.0,13466.8046875,1.0,292.9057922363281,293.1353759765625,296.9330749511719,296.9266052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4690299034118652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757120,301.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,0.5319478511810303,301.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,0.5601667165756226,301.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,0.4137372076511383,301.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,0.5601667165756226,300.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6841125488281,0.9990000128746032,1.0,2.65718960762024,300.684326171875,284.95001220703125,300.7045288085937,297.0921325683594,300.7040100097656,301.4665832519531,300.6854858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835796356201,5.679810047149658,2.596877857286017e-05,4.394083499908447,1.0,0.0,0.0,298.43853759765625,410.0,75.30198669433594,0.0,13466.8046875,1.0,292.9057922363281,293.1353759765625,296.9330749511719,296.9266052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4690299034118652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757180,301.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,0.5319496989250183,301.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,0.5601686239242554,301.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,0.4137386381626129,301.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,0.5601686239242554,300.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,2.657198905944824,300.7375183105469,284.95001220703125,300.7577209472656,297.1159973144531,300.7571716308594,301.4890441894531,300.7386474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854869842529,5.679829120635986,2.5968487534555607e-05,4.393992424011231,1.0,0.0,0.0,298.4302673339844,410.0,75.28765106201172,0.0,13466.841796875,1.0,292.9053649902344,293.1353454589844,296.9579467773437,296.9515075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4707939326763153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757240,301.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,0.5319496989250183,301.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,0.5601686239242554,301.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,0.4137386381626129,301.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,0.5601686239242554,300.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372741699219,0.9990000128746032,1.0,2.657198905944824,300.7375183105469,284.95001220703125,300.7577209472656,297.1159973144531,300.7571716308594,301.4890441894531,300.7386474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854869842529,5.679829120635986,2.5968487534555607e-05,4.393992424011231,1.0,0.0,0.0,298.4302673339844,410.0,75.28765106201172,0.0,13466.841796875,1.0,292.9053649902344,293.1353454589844,296.9579467773437,296.9515075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4707939326763153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757300,301.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7638854980469,0.9990000128746032,1.0,0.5319504141807556,301.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7638854980469,0.9990000128746032,1.0,0.5601693987846375,301.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7638854980469,0.9990000128746032,1.0,0.4137392342090606,301.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.7638854980469,0.9990000128746032,1.0,0.5601693987846375,300.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7638854980469,0.9990000128746032,1.0,2.6572024822235107,300.7640991210937,284.95001220703125,300.7843017578125,297.1278991699219,300.7837829589844,301.50030517578125,300.7652587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798624992370605,5.679836750030518,2.596837111923378e-05,4.393956661224365,1.0,0.0,0.0,298.4269714355469,410.0,75.28144836425781,0.0,13466.8564453125,1.0,292.9051513671875,293.1353454589844,296.9703674316406,296.96392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4716762006282806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757360,301.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.5319510698318481,301.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.56017005443573,301.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.4137397110462188,301.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,0.56017005443573,300.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.7904663085937,0.9990000128746032,1.0,2.657205581665039,300.7906799316406,284.95001220703125,300.8108825683594,297.1398010253906,300.81036376953125,301.5115966796875,300.7918395996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968272893805988e-05,4.393925666809082,1.0,0.0,0.0,298.4241638183594,410.0,75.2768325805664,0.0,13466.869140625,1.0,292.9049377441406,293.13531494140625,296.98272705078125,296.9762878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4725584387779236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757420,301.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8287353515625,0.9990000128746032,1.0,0.531951904296875,301.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8287353515625,0.9990000128746032,1.0,0.5601709485054016,301.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8287353515625,0.9990000128746032,1.0,0.4137403666973114,301.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8287353515625,0.9990000128746032,1.0,0.5601709485054016,300.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8287353515625,0.9990000128746032,1.0,2.657209873199463,300.8289794921875,284.95001220703125,300.8491516113281,297.1568908691406,300.8486328125,301.5278625488281,300.8301086425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.67985200881958,2.596813828859013e-05,4.39388370513916,1.0,0.0,0.0,298.4203491210937,410.0,75.27368927001953,0.0,13466.8857421875,1.0,292.9046630859375,293.13531494140625,297.0004577636719,296.9940490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4738287329673767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757480,301.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8436279296875,0.9990000128746032,1.0,0.5319522619247437,301.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8436279296875,0.9990000128746032,1.0,0.560171365737915,301.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8436279296875,0.9990000128746032,1.0,0.4137406349182129,301.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8436279296875,0.9990000128746032,1.0,0.560171365737915,300.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8436279296875,0.9990000128746032,1.0,2.657211780548096,300.8438415527344,284.95001220703125,300.8640441894531,297.1635131835937,300.863525390625,301.5341796875,300.8450012207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.5968081899918616e-05,4.393866539001465,1.0,0.0,0.0,298.41876220703125,410.0,75.27359008789062,0.0,13466.8935546875,1.0,292.904541015625,293.13531494140625,297.00732421875,297.0009460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4743226766586303,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757540,301.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,0.5319535136222839,301.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,0.5601726770401001,301.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,0.4137416183948517,301.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,0.5601726770401001,301.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,2.6572179794311523,300.89703369140625,284.95001220703125,300.9172058105469,297.1871337890625,300.91668701171875,301.5567932128906,300.8981628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788363007363e-05,4.393805027008057,1.0,0.0,0.0,298.4131164550781,410.0,75.27347564697266,0.0,13466.9189453125,1.0,292.90411376953125,293.1352844238281,297.0318908691406,297.0255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.476088285446167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757600,301.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,0.5319535136222839,301.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,0.5601726770401001,301.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,0.4137416183948517,301.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,0.5601726770401001,301.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.89678955078125,0.9990000128746032,1.0,2.6572179794311523,300.89703369140625,284.95001220703125,300.9172058105469,297.1871337890625,300.91668701171875,301.5567932128906,300.8981628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788363007363e-05,4.393805027008057,1.0,0.0,0.0,298.4131164550781,410.0,75.27347564697266,0.0,13466.9189453125,1.0,292.90411376953125,293.1352844238281,297.0318908691406,297.0255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.476088285446167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757660,301.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,0.5319547653198242,301.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,0.5601739883422852,301.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,0.4137426018714905,301.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,0.5601739883422852,301.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,2.657224416732788,300.9501953125,284.95001220703125,300.97039794921875,297.210693359375,300.9698791503906,301.5794372558594,300.95135498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908275604248,5.679882049560547,2.596768354123924e-05,4.393742084503174,1.0,0.0,0.0,298.40740966796875,410.0,75.28162384033203,0.0,13466.9443359375,1.0,292.9037170410156,293.1352844238281,297.0563049316406,297.0499572753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4778541624546051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757720,301.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,0.5319547653198242,301.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,0.5601739883422852,301.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,0.4137426018714905,301.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,0.5601739883422852,301.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9499816894531,0.9990000128746032,1.0,2.657224416732788,300.9501953125,284.95001220703125,300.97039794921875,297.210693359375,300.9698791503906,301.5794372558594,300.95135498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908275604248,5.679882049560547,2.596768354123924e-05,4.393742084503174,1.0,0.0,0.0,298.40740966796875,410.0,75.28162384033203,0.0,13466.9443359375,1.0,292.9037170410156,293.1352844238281,297.0563049316406,297.0499572753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4778541624546051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757780,301.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,0.5319560170173645,301.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,0.5601752996444702,301.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,0.4137435555458069,301.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,0.5601752996444702,301.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,2.6572303771972656,301.0033874511719,284.95001220703125,301.0235900878906,297.2341613769531,301.0230712890625,301.6021728515625,301.0045471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.67989444732666,2.5967492547351867e-05,4.393682956695557,1.0,0.0,0.0,298.4020080566406,410.0,75.2941665649414,0.0,13466.96875,1.0,292.9032897949219,293.13525390625,297.0805969238281,297.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4796206653118133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757840,301.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,0.5319560170173645,301.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,0.5601752996444702,301.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,0.4137435555458069,301.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,0.5601752996444702,301.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.003173828125,0.9990000128746032,1.0,2.6572303771972656,301.0033874511719,284.95001220703125,301.0235900878906,297.2341613769531,301.0230712890625,301.6021728515625,301.0045471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.67989444732666,2.5967492547351867e-05,4.393682956695557,1.0,0.0,0.0,298.4020080566406,410.0,75.2941665649414,0.0,13466.96875,1.0,292.9032897949219,293.13525390625,297.0805969238281,297.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4796206653118133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757900,301.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0297546386719,0.9990000128746032,1.0,0.5319566130638123,301.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0297546386719,0.9990000128746032,1.0,0.560175895690918,301.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0297546386719,0.9990000128746032,1.0,0.4137440025806427,301.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0297546386719,0.9990000128746032,1.0,0.560175895690918,301.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0297546386719,0.9990000128746032,1.0,2.657233238220215,301.0299987792969,284.95001220703125,301.0501708984375,297.2458801269531,301.0496520996094,301.6135559082031,301.0311279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679926872253418,5.679900646209717,2.596739977889229e-05,4.393653869628906,1.0,0.0,0.0,298.3993530273437,410.0,75.30105590820312,0.0,13466.98046875,1.0,292.903076171875,293.13525390625,297.0927124023437,297.08642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.480504423379898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17757960,301.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,0.5319571495056152,301.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,0.5601764917373657,301.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,0.4137444496154785,301.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,0.5601764917373657,301.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,2.657236099243164,301.0565795898437,284.95001220703125,301.0767822265625,297.257568359375,301.0762634277344,301.6249389648437,301.0577392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679932594299316,5.679906845092773,2.5967310648411512e-05,4.3936262130737305,1.0,0.0,0.0,298.3968200683594,410.0,75.3109130859375,0.0,13466.9912109375,1.0,292.9028625488281,293.13525390625,297.10479736328125,297.0985412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4813884198665619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758020,301.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,0.5319582223892212,301.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,0.5601776242256165,301.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,0.4137452840805053,301.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,0.5601776242256165,301.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,2.6572413444519043,301.1098327636719,284.95001220703125,301.1300048828125,297.2808837890625,301.1295166015625,301.64776611328125,301.1109619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.0,0.0,298.3920593261719,410.0,75.33536529541016,0.0,13467.0126953125,1.0,292.9024658203125,293.1352233886719,297.1288757324219,297.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4831569194793701,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758080,301.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,0.5319582223892212,301.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,0.5601776242256165,301.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,0.4137452840805053,301.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,0.5601776242256165,301.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1095886230469,0.9990000128746032,1.0,2.6572413444519043,301.1098327636719,284.95001220703125,301.1300048828125,297.2808837890625,301.1295166015625,301.64776611328125,301.1109619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.0,0.0,298.3920593261719,410.0,75.33536529541016,0.0,13467.0126953125,1.0,292.9024658203125,293.1352233886719,297.1288757324219,297.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4831569194793701,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758140,301.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,0.5319592356681824,301.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,0.5601786971092224,301.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,0.4137460887432098,301.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,0.5601786971092224,301.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,2.6572465896606445,301.1630554199219,284.95001220703125,301.1832580566406,297.3041687011719,301.1827392578125,301.670654296875,301.1642150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928779602051,2.5966977773350663e-05,4.3935227394104,1.0,0.0,0.0,298.38739013671875,410.0,75.36152648925781,0.0,13467.0341796875,1.0,292.90203857421875,293.1352233886719,297.1529235839844,297.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4849271178245544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758200,301.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,0.5319592356681824,301.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,0.5601786971092224,301.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,0.4137460887432098,301.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,0.5601786971092224,301.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.162841796875,0.9990000128746032,1.0,2.6572465896606445,301.1630554199219,284.95001220703125,301.1832580566406,297.3041687011719,301.1827392578125,301.670654296875,301.1642150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928779602051,2.5966977773350663e-05,4.3935227394104,1.0,0.0,0.0,298.38739013671875,410.0,75.36152648925781,0.0,13467.0341796875,1.0,292.90203857421875,293.1352233886719,297.1529235839844,297.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4849271178245544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758260,301.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,0.5319601893424988,301.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,0.5601797103881836,301.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,0.4137468338012695,301.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,0.5601797103881836,301.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,2.6572513580322266,301.2163391113281,284.95001220703125,301.2365417480469,297.327392578125,301.23602294921875,301.69354248046875,301.21746826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679964542388916,5.679938793182373,2.596682497824077e-05,4.393475532531738,1.0,0.0,0.0,298.3830871582031,410.0,75.39804077148438,0.0,13467.0537109375,1.0,292.901611328125,293.1351928710937,297.17681884765625,297.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4866984188556671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758320,301.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,0.5319601893424988,301.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,0.5601797103881836,301.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,0.4137468338012695,301.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,0.5601797103881836,301.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2160949707031,0.9990000128746032,1.0,2.6572513580322266,301.2163391113281,284.95001220703125,301.2365417480469,297.327392578125,301.23602294921875,301.69354248046875,301.21746826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679964542388916,5.679938793182373,2.596682497824077e-05,4.393475532531738,1.0,0.0,0.0,298.3830871582031,410.0,75.39804077148438,0.0,13467.0537109375,1.0,292.901611328125,293.1351928710937,297.17681884765625,297.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4866984188556671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
