time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758380,301.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.2842712402344,0.9229844212532043,1.0,0.9047686457633972,301.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.2842712402344,0.9229844212532043,1.0,0.9527649879455566,301.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.2842712402344,0.9229844212532043,1.0,0.7037089467048645,301.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.2842712402344,0.9229844212532043,1.0,0.9527649879455566,301.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2934265136719,0.3327265083789825,0.050000000745058,0.35387122631073,301.28448486328125,284.95001220703125,301.2862548828125,297.3489685058594,301.2856140136719,301.6551513671875,301.28155517578125,1.0,0.94511741399765,1.0,1.0,0.0,1.0,-4.648872375488281,4.648854732513428,1.7430844309274107e-05,3.6058175563812256,1.0,0.0,0.0,540.62109375,410.0,72.55683898925781,0.0,10069.255859375,1.0,292.9012451171875,293.1351928710937,297.1990966796875,297.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4884632229804992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758440,301.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.28228759765625,0.9237586855888368,1.0,0.9047191739082336,301.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.28228759765625,0.9237586855888368,1.0,0.9527128338813782,301.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.28228759765625,0.9237586855888368,1.0,0.7036704421043396,301.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.28228759765625,0.9237586855888368,1.0,0.9527128338813782,301.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.288818359375,0.3220459818840027,0.050000000745058,0.3347324132919311,301.28240966796875,284.95001220703125,301.28985595703125,297.3505249023437,301.2892150878906,301.6555480957031,301.2806701660156,1.0,0.9417648315429688,1.0,1.0,0.0,1.0,-4.625281810760498,4.625264644622803,1.724106004985515e-05,3.583829164505005,1.0,0.0,0.0,537.1035766601562,410.0,68.75296020507812,0.0,9932.0810546875,1.0,292.9012145996094,293.1351928710937,297.2007141113281,297.19451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4885816276073456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758500,301.625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2950134277344,0.9381353259086608,1.0,0.9035919904708862,301.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.2950134277344,0.9381353259086608,1.0,0.951525866985321,301.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.2950134277344,0.9381353259086608,1.0,0.7027937769889832,301.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.2950134277344,0.9381353259086608,1.0,0.951525866985321,301.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.2901916503906,0.3031932413578033,0.050000000745058,0.29232057929039,301.2948303222656,284.95001220703125,301.3165283203125,297.3620910644531,301.3158569335937,301.6683349609375,301.29608154296875,1.0,0.9236006140708924,1.0,1.0,0.0,1.0,-4.568305015563965,4.568288326263428,1.6793068425613455e-05,3.532425880432129,1.0,0.0,0.0,501.93951416015625,410.0,64.0518569946289,0.0,9396.78125,1.0,292.9010009765625,293.1351928710937,297.2126159667969,297.2064514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4894240796566009,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758560,301.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3205261230469,0.9516971111297609,1.0,0.9025681614875792,301.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3205261230469,0.9516971111297609,1.0,0.9504477381706238,301.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.3205261230469,0.9516971111297609,1.0,0.7019974589347839,301.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.3205261230469,0.9516971111297609,1.0,0.9504477381706238,301.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.3143615722656,0.3078664541244507,0.050000000745058,0.2875249981880188,301.3203430175781,284.95001220703125,301.3432006835937,297.3736267089844,301.342529296875,301.6862487792969,301.3216552734375,1.0,0.9123218059539796,1.0,1.0,0.0,1.0,-4.557805061340332,4.557788372039795,1.6715392121113837e-05,3.524146556854248,1.0,0.0,0.0,473.8039855957031,410.0,67.81774139404297,0.0,9130.0859375,1.0,292.9007873535156,293.1351928710937,297.2245178222656,297.2183532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4902689456939697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758620,301.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.362060546875,0.9657885432243348,1.0,0.9015374779701232,301.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.362060546875,0.9657885432243348,1.0,0.949362337589264,301.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.362060546875,0.9657885432243348,1.0,0.7011957764625549,301.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.362060546875,0.9657885432243348,1.0,0.949362337589264,301.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.3555908203125,0.3128565847873688,0.050000000745058,0.2823740839958191,301.3618469238281,284.95001220703125,301.3858947753906,297.3920593261719,301.38525390625,301.7153625488281,301.3632202148437,1.0,0.9007573127746582,1.0,1.0,0.0,1.0,-4.546760082244873,4.546743392944336,1.663363400439266e-05,3.515368223190308,1.0,0.0,0.0,445.43743896484375,410.0,71.49394226074219,0.0,8860.59765625,1.0,292.90045166015625,293.1351623535156,297.2434997558594,297.23736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4916481673717499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758680,301.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3725280761719,0.9683243632316588,1.0,0.9013532400131226,301.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.3725280761719,0.9683243632316588,1.0,0.9491683840751648,301.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3725280761719,0.9683243632316588,1.0,0.7010525465011597,301.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3725280761719,0.9683243632316588,1.0,0.9491683840751648,301.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3659973144531,0.3138048648834228,0.050000000745058,0.2814496159553528,301.372314453125,284.95001220703125,301.3965759277344,297.39666748046875,301.3959045410156,301.72247314453125,301.3736877441406,1.0,0.898672878742218,1.0,1.0,0.0,1.0,-4.5447773933410645,4.544760704040527,1.661896749283187e-05,3.513789176940918,1.0,0.0,0.0,440.3671569824219,410.0,72.13871765136719,0.0,8812.5341796875,1.0,292.900390625,293.1351623535156,297.24822998046875,297.2420959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4919963479042053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758740,301.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4253234863281,0.9759700298309326,1.0,0.9007971286773682,301.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4253234863281,0.9759700298309326,1.0,0.9485827088356018,301.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4253234863281,0.9759700298309326,1.0,0.7006199955940247,301.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4253234863281,0.9759700298309326,1.0,0.9485827088356018,301.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4186706542969,0.3167928159236908,0.050000000745058,0.2786536812782287,301.42510986328125,284.95001220703125,301.45001220703125,297.419677734375,301.4493408203125,301.7562561035156,301.426513671875,1.0,0.8923632502555847,1.0,1.0,0.0,1.0,-4.538803577423096,4.538786888122559,1.6574738765484653e-05,3.509010076522827,1.0,0.0,0.0,425.058349609375,410.0,74.01810455322266,0.0,8667.685546875,1.0,292.89996337890625,293.1351623535156,297.2718811035156,297.2657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.493753969669342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758800,301.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4253234863281,0.9759700298309326,1.0,0.9007971286773682,301.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4253234863281,0.9759700298309326,1.0,0.9485827088356018,301.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4253234863281,0.9759700298309326,1.0,0.7006199955940247,301.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4253234863281,0.9759700298309326,1.0,0.9485827088356018,301.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4186706542969,0.3167928159236908,0.050000000745058,0.2786536812782287,301.42510986328125,284.95001220703125,301.45001220703125,297.419677734375,301.4493408203125,301.7562561035156,301.426513671875,1.0,0.8923632502555847,1.0,1.0,0.0,1.0,-4.538803577423096,4.538786888122559,1.6574738765484653e-05,3.509010076522827,1.0,0.0,0.0,425.058349609375,410.0,74.01810455322266,0.0,8667.685546875,1.0,292.89996337890625,293.1351623535156,297.2718811035156,297.2657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.493753969669342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758860,301.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.97971373796463,1.0,0.9005234241485596,301.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.97971373796463,1.0,0.9482945203781128,301.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.97971373796463,1.0,0.700407087802887,301.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.97971373796463,1.0,0.9482945203781128,301.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.47198486328125,0.3183518052101135,0.050000000745058,0.2772787511348724,301.4785461425781,284.95001220703125,301.50390625,297.4396057128906,301.50323486328125,301.8307189941406,301.47998046875,1.0,0.8892403841018677,1.0,1.0,0.0,1.0,-4.535861968994141,4.535845756530762,1.6552879969822243e-05,3.506627321243286,1.0,0.0,0.0,417.5215759277344,410.0,75.24412536621094,0.0,8596.515625,1.0,292.8995361328125,293.1351623535156,297.295166015625,297.2891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4955244958400726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758920,301.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.97971373796463,1.0,0.9005234241485596,301.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.97971373796463,1.0,0.9482945203781128,301.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.97971373796463,1.0,0.700407087802887,301.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.97971373796463,1.0,0.9482945203781128,301.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.47198486328125,0.3183518052101135,0.050000000745058,0.2772787511348724,301.4785461425781,284.95001220703125,301.50390625,297.4396057128906,301.50323486328125,301.8307189941406,301.47998046875,1.0,0.8892403841018677,1.0,1.0,0.0,1.0,-4.535861968994141,4.535845756530762,1.6552879969822243e-05,3.506627321243286,1.0,0.0,0.0,417.5215759277344,410.0,75.24412536621094,0.0,8596.515625,1.0,292.8995361328125,293.1351623535156,297.295166015625,297.2891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4955244958400726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17758980,301.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5331115722656,0.9815383553504944,1.0,0.9003894925117493,302.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5331115722656,0.9815383553504944,1.0,0.9481534361839294,301.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5331115722656,0.9815383553504944,1.0,0.7003028988838196,301.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5331115722656,0.9815383553504944,1.0,0.9481534361839294,301.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.52618408203125,0.3191382586956024,0.050000000745058,0.2766058146953583,301.53289794921875,284.95001220703125,301.5586853027344,297.45367431640625,301.5580444335937,301.8878173828125,301.53436279296875,1.0,0.8877074122428894,1.0,1.0,0.0,1.0,-4.534422397613525,4.5344061851501465,1.6542062439839356e-05,3.5054261684417725,1.0,0.0,0.0,413.8300476074219,410.0,76.4464111328125,0.0,8561.693359375,1.0,292.8991394042969,293.1351623535156,297.3173522949219,297.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4973001480102539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759040,301.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5331115722656,0.9815383553504944,1.0,0.9003894925117493,302.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5331115722656,0.9815383553504944,1.0,0.9481534361839294,301.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5331115722656,0.9815383553504944,1.0,0.7003028988838196,301.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5331115722656,0.9815383553504944,1.0,0.9481534361839294,301.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.52618408203125,0.3191382586956024,0.050000000745058,0.2766058146953583,301.53289794921875,284.95001220703125,301.5586853027344,297.45367431640625,301.5580444335937,301.8878173828125,301.53436279296875,1.0,0.8877074122428894,1.0,1.0,0.0,1.0,-4.534422397613525,4.5344061851501465,1.6542062439839356e-05,3.5054261684417725,1.0,0.0,0.0,413.8300476074219,410.0,76.4464111328125,0.0,8561.693359375,1.0,292.8991394042969,293.1351623535156,297.3173522949219,297.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4973001480102539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759100,301.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.56060791015625,0.9820855259895324,1.0,0.9003491997718811,302.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.56060791015625,0.9820855259895324,1.0,0.948111057281494,301.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.56060791015625,0.9820855259895324,1.0,0.7002716064453125,301.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.56060791015625,0.9820855259895324,1.0,0.948111057281494,301.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5536193847656,0.3193777501583099,0.050000000745058,0.2764035761356354,301.56036376953125,284.95001220703125,301.5863952636719,297.4586181640625,301.5857238769531,301.9122009277344,301.5618591308594,1.0,0.8872457146644592,1.0,1.0,0.0,1.0,-4.533989906311035,4.533973217010498,1.653876097407192e-05,3.5050506591796875,1.0,0.0,0.0,412.7195129394531,410.0,77.03382110595703,0.0,8551.2236328125,1.0,292.89892578125,293.1351318359375,297.3278503417969,297.3223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4981878399848938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759160,301.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5882873535156,0.9824677109718324,1.0,0.9003210663795471,302.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5882873535156,0.9824677109718324,1.0,0.9480814933776855,301.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5882873535156,0.9824677109718324,1.0,0.7002497315406799,301.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5882873535156,0.9824677109718324,1.0,0.9480814933776855,301.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.58123779296875,0.3195460736751556,0.050000000745058,0.2762621939182281,301.58807373046875,284.95001220703125,301.6142883300781,297.4622802734375,301.61358642578125,301.9343566894531,301.5895690917969,1.0,0.8869225382804871,1.0,1.0,0.0,1.0,-4.533687591552734,4.533670902252197,1.653641629673075e-05,3.504777669906616,1.0,0.0,0.0,411.9422607421875,410.0,77.60636901855469,0.0,8543.8994140625,1.0,292.8987121582031,293.1351318359375,297.3378295898437,297.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4990740120410919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759220,301.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6442565917969,0.9829281568527222,1.0,0.9002872109413147,302.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6442565917969,0.9829281568527222,1.0,0.9480457901954652,301.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6442565917969,0.9829281568527222,1.0,0.7002233862876892,301.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6442565917969,0.9829281568527222,1.0,0.9480457901954652,301.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.6371154785156,0.3197499811649322,0.050000000745058,0.2760916948318481,301.6440124511719,284.95001220703125,301.67059326171875,297.4657592773437,301.6698913574219,301.973876953125,301.6455383300781,1.0,0.8865319490432739,1.0,1.0,0.0,1.0,-4.533322811126709,4.533306121826172,1.6533484085812233e-05,3.5044188499450684,1.0,0.0,0.0,411.0028076171875,410.0,78.68280029296875,0.0,8535.05078125,1.0,292.8982849121094,293.1351318359375,297.35595703125,297.3513488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5008377432823181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759280,301.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6442565917969,0.9829281568527222,1.0,0.9002872109413147,302.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6442565917969,0.9829281568527222,1.0,0.9480457901954652,301.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6442565917969,0.9829281568527222,1.0,0.7002233862876892,301.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6442565917969,0.9829281568527222,1.0,0.9480457901954652,301.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.6371154785156,0.3197499811649322,0.050000000745058,0.2760916948318481,301.6440124511719,284.95001220703125,301.67059326171875,297.4657592773437,301.6698913574219,301.973876953125,301.6455383300781,1.0,0.8865319490432739,1.0,1.0,0.0,1.0,-4.533322811126709,4.533306121826172,1.6533484085812233e-05,3.5044188499450684,1.0,0.0,0.0,411.0028076171875,410.0,78.68280029296875,0.0,8535.05078125,1.0,292.8982849121094,293.1351318359375,297.35595703125,297.3513488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5008377432823181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759340,301.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7008972167969,0.9831636548042296,1.0,0.9002698659896851,302.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7008972167969,0.9831636548042296,1.0,0.9480275511741638,302.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.7008972167969,0.9831636548042296,1.0,0.70020991563797,301.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.7008972167969,0.9831636548042296,1.0,0.9480275511741638,301.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.69366455078125,0.3198547661304474,0.050000000745058,0.2760044634342193,301.70068359375,284.95001220703125,301.7275695800781,297.4645690917969,301.72686767578125,302.0091247558594,301.70220947265625,1.0,0.8863306641578674,1.0,1.0,0.0,1.0,-4.533135890960693,4.533119201660156,1.65318251674762e-05,3.50419020652771,1.0,0.0,0.0,410.5184631347656,410.0,79.67709350585938,0.0,8530.4951171875,1.0,292.8978881835937,293.1351318359375,297.3714294433594,297.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5025843381881714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759400,301.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7008972167969,0.9831636548042296,1.0,0.9002698659896851,302.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7008972167969,0.9831636548042296,1.0,0.9480275511741638,302.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.7008972167969,0.9831636548042296,1.0,0.70020991563797,301.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.7008972167969,0.9831636548042296,1.0,0.9480275511741638,301.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.69366455078125,0.3198547661304474,0.050000000745058,0.2760044634342193,301.70068359375,284.95001220703125,301.7275695800781,297.4645690917969,301.72686767578125,302.0091247558594,301.70220947265625,1.0,0.8863306641578674,1.0,1.0,0.0,1.0,-4.533135890960693,4.533119201660156,1.65318251674762e-05,3.50419020652771,1.0,0.0,0.0,410.5184631347656,410.0,79.67709350585938,0.0,8530.4951171875,1.0,292.8978881835937,293.1351318359375,297.3714294433594,297.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5025843381881714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759460,301.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7581481933594,0.9832842350006104,1.0,0.9002610445022583,302.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7581481933594,0.9832842350006104,1.0,0.9480182528495787,302.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7581481933594,0.9832842350006104,1.0,0.7002030611038208,301.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7581481933594,0.9832842350006104,1.0,0.9480182528495787,301.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7508239746094,0.3199085295200348,0.050000000745058,0.2759597897529602,301.7579040527344,284.95001220703125,301.7850952148437,297.458984375,301.7843933105469,302.041748046875,301.75946044921875,1.0,0.8862257599830627,1.0,1.0,0.0,1.0,-4.533040523529053,4.533023834228516,1.6530751963728108e-05,3.50400972366333,1.0,0.0,0.0,410.2654418945313,410.0,80.57513427734375,0.0,8528.123046875,1.0,292.8974609375,293.1351318359375,297.3841857910156,297.3810119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5043101906776428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759520,301.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7581481933594,0.9832842350006104,1.0,0.9002610445022583,302.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7581481933594,0.9832842350006104,1.0,0.9480182528495787,302.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7581481933594,0.9832842350006104,1.0,0.7002030611038208,301.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7581481933594,0.9832842350006104,1.0,0.9480182528495787,301.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7508239746094,0.3199085295200348,0.050000000745058,0.2759597897529602,301.7579040527344,284.95001220703125,301.7850952148437,297.458984375,301.7843933105469,302.041748046875,301.75946044921875,1.0,0.8862257599830627,1.0,1.0,0.0,1.0,-4.533040523529053,4.533023834228516,1.6530751963728108e-05,3.50400972366333,1.0,0.0,0.0,410.2654418945313,410.0,80.57513427734375,0.0,8528.123046875,1.0,292.8974609375,293.1351318359375,297.3841857910156,297.3810119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5043101906776428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759580,302.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.8159484863281,0.9833452701568604,1.0,0.9002565741539001,302.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8159484863281,0.9833452701568604,1.0,0.9480135440826416,302.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8159484863281,0.9833452701568604,1.0,0.7001996040344238,301.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8159484863281,0.9833452701568604,1.0,0.9480135440826416,301.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8085632324219,0.3199357688426971,0.050000000745058,0.2759371995925903,301.8157043457031,284.95001220703125,301.8431701660156,297.4494934082031,301.8424377441406,302.0726013183594,301.8172607421875,1.0,0.8861722350120544,1.0,1.0,0.0,1.0,-4.532991886138916,4.532975196838379,1.653015897318255e-05,3.503904342651367,1.0,0.0,0.0,410.1363220214844,410.0,81.3834228515625,0.0,8526.9150390625,1.0,292.8970642089844,293.1351318359375,297.39385986328125,297.3914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.506009042263031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759640,302.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.8159484863281,0.9833452701568604,1.0,0.9002565741539001,302.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8159484863281,0.9833452701568604,1.0,0.9480135440826416,302.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8159484863281,0.9833452701568604,1.0,0.7001996040344238,301.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8159484863281,0.9833452701568604,1.0,0.9480135440826416,301.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8085632324219,0.3199357688426971,0.050000000745058,0.2759371995925903,301.8157043457031,284.95001220703125,301.8431701660156,297.4494934082031,301.8424377441406,302.0726013183594,301.8172607421875,1.0,0.8861722350120544,1.0,1.0,0.0,1.0,-4.532991886138916,4.532975196838379,1.653015897318255e-05,3.503904342651367,1.0,0.0,0.0,410.1363220214844,410.0,81.3834228515625,0.0,8526.9150390625,1.0,292.8970642089844,293.1351318359375,297.39385986328125,297.3914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.506009042263031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759700,302.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8450012207031,0.9833640456199646,1.0,0.9002552032470703,302.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8450012207031,0.9833640456199646,1.0,0.948012113571167,302.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8450012207031,0.9833640456199646,1.0,0.7001984715461731,301.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8450012207031,0.9833640456199646,1.0,0.948012113571167,301.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.8376159667969,0.3199441730976105,0.050000000745058,0.2759302258491516,301.84478759765625,284.95001220703125,301.8723449707031,297.443359375,301.87164306640625,302.08758544921875,301.8463439941406,1.0,0.8861561417579651,1.0,1.0,0.0,1.0,-4.532977104187012,4.532960414886475,1.6530022548977286e-05,3.50388503074646,1.0,0.0,0.0,410.0975341796875,410.0,81.74909973144531,0.0,8526.55078125,1.0,292.8968505859375,293.1351318359375,297.3975830078125,297.3955993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5068476796150208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759760,302.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.87420654296875,0.9833778142929076,1.0,0.9002541899681091,302.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.87420654296875,0.9833778142929076,1.0,0.948011040687561,302.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.87420654296875,0.9833778142929076,1.0,0.700197696685791,301.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.87420654296875,0.9833778142929076,1.0,0.948011040687561,301.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.86676025390625,0.3199503421783447,0.050000000745058,0.2759250998497009,301.8739624023437,284.95001220703125,301.9016418457031,297.4364013671875,301.90093994140625,302.1023864746094,301.87554931640625,1.0,0.8861448168754578,1.0,1.0,0.0,1.0,-4.532966136932373,4.532949447631836,1.6529986169189215e-05,3.5038890838623047,1.0,0.0,0.0,410.0705871582031,410.0,82.08689880371094,0.0,8526.294921875,1.0,292.8966369628906,293.1351318359375,297.4004211425781,297.3988647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5076775550842285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759820,302.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9258117675781,0.9833956956863404,1.0,0.9002528190612793,302.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9258117675781,0.9833956956863404,1.0,0.9480095505714417,302.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9258117675781,0.9833956956863404,1.0,0.7001966238021851,302.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9258117675781,0.9833956956863404,1.0,0.9480095505714417,301.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9183349609375,0.3199583292007446,0.050000000745058,0.2759184539318084,301.9255676269531,284.95001220703125,301.95343017578125,297.4222717285156,301.95269775390625,302.1280822753906,301.9271545410156,1.0,0.8861317038536072,1.0,1.0,0.0,1.0,-4.532951831817627,4.532935619354248,1.6530133507330902e-05,3.50394868850708,1.0,0.0,0.0,410.0397033691406,410.0,82.62161254882812,0.0,8525.994140625,1.0,292.8962707519531,293.1351318359375,297.4035949707031,297.4027709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5091187357902527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759880,302.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.932861328125,0.9833975434303284,1.0,0.9002526998519897,302.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.932861328125,0.9833975434303284,1.0,0.948009431362152,302.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.932861328125,0.9833975434303284,1.0,0.7001965045928955,302.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.932861328125,0.9833975434303284,1.0,0.948009431362152,301.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9253845214844,0.3199591636657715,0.050000000745058,0.2759177684783935,301.9326171875,284.95001220703125,301.96051025390625,297.420166015625,301.95977783203125,302.1315612792969,301.9342041015625,1.0,0.8861305117607117,1.0,1.0,0.0,1.0,-4.532950401306152,4.532933712005615,1.6530164430150762e-05,3.5039596557617188,1.0,0.0,0.0,410.0369262695313,410.0,82.68633270263672,0.0,8525.966796875,1.0,292.8962097167969,293.1351318359375,297.4037780761719,297.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5093123912811279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17759940,302.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9918518066406,0.9834102392196656,1.0,0.9002516865730286,302.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9918518066406,0.9834102392196656,1.0,0.948008358478546,302.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9918518066406,0.9834102392196656,1.0,0.7001957297325134,302.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9918518066406,0.9834102392196656,1.0,0.948008358478546,301.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.9843139648437,0.3199648261070251,0.050000000745058,0.2759130597114563,301.9916076660156,284.95001220703125,302.0196533203125,297.401123046875,302.0189208984375,302.1603088378906,301.9931945800781,1.0,0.8861228227615356,1.0,1.0,0.0,1.0,-4.53294038772583,4.532923698425293,1.6530462744412944e-05,3.5040574073791504,1.0,0.0,0.0,410.0194396972656,410.0,83.18705749511719,0.0,8525.7880859375,1.0,292.89581298828125,293.1351318359375,297.4041442871094,297.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5109136700630188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760000,302.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9918518066406,0.9834102392196656,1.0,0.9002516865730286,302.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9918518066406,0.9834102392196656,1.0,0.948008358478546,302.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9918518066406,0.9834102392196656,1.0,0.7001957297325134,302.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9918518066406,0.9834102392196656,1.0,0.948008358478546,301.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.9843139648437,0.3199648261070251,0.050000000745058,0.2759130597114563,301.9916076660156,284.95001220703125,302.0196533203125,297.401123046875,302.0189208984375,302.1603088378906,301.9931945800781,1.0,0.8861228227615356,1.0,1.0,0.0,1.0,-4.53294038772583,4.532923698425293,1.6530462744412944e-05,3.5040574073791504,1.0,0.0,0.0,410.0194396972656,410.0,83.18705749511719,0.0,8525.7880859375,1.0,292.89581298828125,293.1351318359375,297.4041442871094,297.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5109136700630188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760060,302.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0510559082031,0.9834179282188416,1.0,0.900251030921936,302.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0510559082031,0.9834179282188416,1.0,0.9480077028274536,302.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0510559082031,0.9834179282188416,1.0,0.7001952528953552,302.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0510559082031,0.9834179282188416,1.0,0.9480077028274536,301.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.04351806640625,0.3199682831764221,0.050000000745058,0.2759101688861847,302.05084228515625,284.95001220703125,302.0790100097656,297.3797607421875,302.0782775878906,302.1887512207031,302.05242919921875,1.0,0.8861187696456909,1.0,1.0,0.0,1.0,-4.532934188842773,4.5329179763793945,1.653072285989765e-05,3.504138946533203,1.0,0.0,0.0,410.0104370117188,410.0,83.58372497558594,0.0,8525.6923828125,1.0,292.8953857421875,293.1351318359375,297.40142822265625,297.4022827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.512478232383728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760120,302.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0510559082031,0.9834179282188416,1.0,0.900251030921936,302.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0510559082031,0.9834179282188416,1.0,0.9480077028274536,302.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0510559082031,0.9834179282188416,1.0,0.7001952528953552,302.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0510559082031,0.9834179282188416,1.0,0.9480077028274536,301.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.04351806640625,0.3199682831764221,0.050000000745058,0.2759101688861847,302.05084228515625,284.95001220703125,302.0790100097656,297.3797607421875,302.0782775878906,302.1887512207031,302.05242919921875,1.0,0.8861187696456909,1.0,1.0,0.0,1.0,-4.532934188842773,4.5329179763793945,1.653072285989765e-05,3.504138946533203,1.0,0.0,0.0,410.0104370117188,410.0,83.58372497558594,0.0,8525.6923828125,1.0,292.8953857421875,293.1351318359375,297.40142822265625,297.4022827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.512478232383728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760180,302.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1104736328125,0.9834240674972534,1.0,0.9002504944801331,302.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.1104736328125,0.9834240674972534,1.0,0.9480071663856506,302.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.1104736328125,0.9834240674972534,1.0,0.7001948356628418,302.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1104736328125,0.9834240674972534,1.0,0.9480071663856506,301.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1029052734375,0.3199710249900818,0.050000000745058,0.2759078741073608,302.1102294921875,284.95001220703125,302.13848876953125,297.3564147949219,302.13775634765625,302.2169494628906,302.1118469238281,1.0,0.8861164450645447,1.0,1.0,0.0,1.0,-4.532929420471191,4.532912731170654,1.653104482102208e-05,3.504236221313477,1.0,0.0,0.0,410.0058288574219,410.0,83.88081359863281,0.0,8525.6357421875,1.0,292.8949584960937,293.1351318359375,297.3958740234375,297.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5140072107315063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760240,302.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1104736328125,0.9834240674972534,1.0,0.9002504944801331,302.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.1104736328125,0.9834240674972534,1.0,0.9480071663856506,302.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.1104736328125,0.9834240674972534,1.0,0.7001948356628418,302.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.1104736328125,0.9834240674972534,1.0,0.9480071663856506,301.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1029052734375,0.3199710249900818,0.050000000745058,0.2759078741073608,302.1102294921875,284.95001220703125,302.13848876953125,297.3564147949219,302.13775634765625,302.2169494628906,302.1118469238281,1.0,0.8861164450645447,1.0,1.0,0.0,1.0,-4.532929420471191,4.532912731170654,1.653104482102208e-05,3.504236221313477,1.0,0.0,0.0,410.0058288574219,410.0,83.88081359863281,0.0,8525.6357421875,1.0,292.8949584960937,293.1351318359375,297.3958740234375,297.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5140072107315063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760300,302.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.1402282714844,0.9834269285202026,1.0,0.900250256061554,302.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.1402282714844,0.9834269285202026,1.0,0.9480068683624268,302.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.1402282714844,0.9834269285202026,1.0,0.7001946568489075,302.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.1402282714844,0.9834269285202026,1.0,0.9480068683624268,301.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.1326599121094,0.319972276687622,0.050000000745058,0.2759068012237549,302.1399841308594,284.95001220703125,302.16827392578125,297.3441772460937,302.16754150390625,302.2309875488281,302.1416015625,1.0,0.8861156702041626,1.0,1.0,0.0,1.0,-4.5329270362854,4.5329108238220215,1.6531226719962433e-05,3.504290819168091,1.0,0.0,0.0,410.0044860839844,410.0,83.99048614501953,0.0,8525.615234375,1.0,292.894775390625,293.1351318359375,297.39208984375,297.3940124511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5147578716278076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760360,302.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.16998291015625,0.9834296703338624,1.0,0.9002500176429749,302.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.16998291015625,0.9834296703338624,1.0,0.9480066299438475,302.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.16998291015625,0.9834296703338624,1.0,0.7001944780349731,302.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.16998291015625,0.9834296703338624,1.0,0.9480066299438475,301.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.16241455078125,0.3199735283851623,0.050000000745058,0.2759057879447937,302.16973876953125,284.95001220703125,302.19805908203125,297.3315734863281,302.19732666015625,302.24493408203125,302.1713562011719,1.0,0.8861150145530701,1.0,1.0,0.0,1.0,-4.532925128936768,4.532908439636231,1.6531421351828612e-05,3.504348993301392,1.0,0.0,0.0,410.0035095214844,410.0,84.07527923583984,0.0,8525.5986328125,1.0,292.8945617675781,293.1351318359375,297.3876342773437,297.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5154997706413269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
