time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760420,302.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2295227050781,0.9834352731704712,1.0,0.9002495408058167,302.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2295227050781,0.9834352731704712,1.0,0.9480060935020448,302.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.2295227050781,0.9834352731704712,1.0,0.7001940608024597,302.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2295227050781,0.9834352731704712,1.0,0.9480060935020448,301.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2219543457031,0.3199760317802429,0.050000000745058,0.2759036719799042,302.2292785644531,284.95001220703125,302.25762939453125,297.3056640625,302.2568664550781,302.27276611328125,302.2308959960937,1.0,0.8861140608787537,1.0,1.0,0.0,1.0,-4.5329203605651855,4.532904148101807,1.6531852452317253e-05,3.504476547241211,1.0,0.0,0.0,410.0023498535156,410.0,84.16947174072266,0.0,8525.5712890625,1.0,292.8941345214844,293.1351318359375,297.3768920898437,297.3798217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5169572234153748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760480,302.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2295227050781,0.9834352731704712,1.0,0.9002495408058167,302.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.2295227050781,0.9834352731704712,1.0,0.9480060935020448,302.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.2295227050781,0.9834352731704712,1.0,0.7001940608024597,302.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.2295227050781,0.9834352731704712,1.0,0.9480060935020448,301.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.2219543457031,0.3199760317802429,0.050000000745058,0.2759036719799042,302.2292785644531,284.95001220703125,302.25762939453125,297.3056640625,302.2568664550781,302.27276611328125,302.2308959960937,1.0,0.8861140608787537,1.0,1.0,0.0,1.0,-4.5329203605651855,4.532904148101807,1.6531852452317253e-05,3.504476547241211,1.0,0.0,0.0,410.0023498535156,410.0,84.16947174072266,0.0,8525.5712890625,1.0,292.8941345214844,293.1351318359375,297.3768920898437,297.3798217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5169572234153748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760540,302.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3134460449219,0.9367178678512572,1.0,0.9038561582565308,302.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.3134460449219,0.9367178678512572,1.0,0.9518040418624878,302.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.3134460449219,0.9367178678512572,1.0,0.7029992341995239,302.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3122863769531,0.8141475915908813,0.050000000745058,0.6294668912887573,301.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.2793273925781,0.3030065894126892,0.050000000745058,0.2932665646076202,302.3117980957031,284.95001220703125,302.2935791015625,297.2896423339844,302.29278564453125,302.2859191894531,302.3099060058594,1.0,0.8646882772445679,1.0,1.0,0.0,1.0,-4.186730861663818,4.186716556549072,1.4270607607613783e-05,3.2878034114837646,1.0,0.0,0.0,486.37939453125,410.0,120.74007415771484,0.0,7681.85302734375,1.0,292.8938903808594,293.1351318359375,297.3694152832031,297.3726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5178366899490356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760600,302.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.3578186035156,0.6217570304870605,0.050000000745058,0.3342373371124267,302.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3565979003906,0.8661014437675476,1.0,0.960727334022522,302.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.3565979003906,0.8661014437675476,1.0,0.7095898985862732,302.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.35919189453125,0.4107734560966491,0.050000000745058,0.1315193027257919,301.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3529663085937,0.2810258269309997,0.050000000745058,0.3330481648445129,302.3576354980469,284.95001220703125,302.3171081542969,297.2790832519531,302.31597900390625,302.2785949707031,302.344970703125,1.0,0.7967737317085266,1.0,1.0,0.0,1.0,-2.966956615447998,2.966949462890625,7.147417818487156e-06,2.321721315383911,1.0,0.0,0.0,637.8716430664062,410.0,110.8599090576172,0.0,4717.03173828125,1.0,292.89373779296875,293.1351318359375,297.3642272949219,297.36773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5185207724571228,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760660,302.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.3243103027344,0.2882747054100036,0.050000000745058,0.0645439401268959,302.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.32745361328125,0.8845624327659607,1.0,0.9581074118614196,302.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.32745361328125,0.8845624327659607,1.0,0.7076548337936401,302.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3246765136719,0.286834180355072,0.050000000745058,0.06752610206604,301.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3247985839844,0.2865494191646576,0.050000000745058,0.3199032545089721,302.3270874023437,284.95001220703125,302.37518310546875,297.2528686523437,302.3536682128906,302.314208984375,302.328125,1.0,0.7262750864028931,0.6083278656005859,0.6083278656005859,0.3916721642017364,1.0,-2.546193599700928,1.6516982316970823,0.8944952487945557,1.070229172706604,1.0,0.0,0.0,549.5230712890625,410.0,51.01023483276367,0.0,3319.69580078125,1.0,292.893310546875,293.1351318359375,297.3500671386719,297.3540954589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5196658372879028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760720,302.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.32501220703125,0.2882168292999267,0.050000000745058,0.0644086822867393,302.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3280639648437,0.8850944638252258,1.0,0.9580343961715698,302.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.3280639648437,0.8850944638252258,1.0,0.7076008915901184,302.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.32525634765625,0.2869621217250824,0.050000000745058,0.067441239953041,301.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.32537841796875,0.2867149114608764,0.050000000745058,0.3195552229881286,302.32769775390625,284.95001220703125,302.3764343261719,297.2523193359375,302.3540954589844,302.31500244140625,302.3287658691406,1.0,0.725324809551239,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.5448760986328125,1.6225996017456057,0.922276496887207,1.0418449640274048,1.0,0.0,0.0,547.6258544921875,410.0,50.78987121582031,0.0,3309.378662109375,1.0,292.893310546875,293.1351318359375,297.3497619628906,297.3537902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5196844339370728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760780,302.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.3386535644531,0.2908138334751129,0.050000000745058,0.0624098069965839,302.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,302.3407592773437,0.8978271484375,1.0,0.9563836455345154,302.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.3407592773437,0.8978271484375,1.0,0.7063816785812378,302.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3386535644531,0.2907803058624267,0.050000000745058,0.0657104402780532,301.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.3386535644531,0.2907741367816925,0.050000000745058,0.3116932213306427,302.3405456542969,284.95001220703125,302.40985107421875,297.2373046875,302.3595886230469,302.3350524902344,302.3412475585937,1.0,0.70461505651474,0.3739966154098511,0.3739966154098511,0.6260033845901489,1.0,-2.524146318435669,0.8069640398025513,1.7171822786331177,0.234368160367012,1.0,0.0,0.0,504.8672790527344,410.0,40.81650161743164,0.0,3087.920654296875,1.0,292.89306640625,293.1351318359375,297.3407592773437,297.3450622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5200985670089722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760840,302.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.3456115722656,0.293328583240509,0.050000000745058,0.0615217834711074,302.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3475646972656,0.9056035876274108,1.0,0.955463409423828,302.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.3475646972656,0.9056035876274108,1.0,0.705702006816864,302.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3456115722656,0.2933275699615478,0.050000000745058,0.0647851005196571,301.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,302.3456115722656,0.2933273911476135,0.050000000745058,0.307312399148941,302.3472900390625,284.95001220703125,302.4355163574219,297.225830078125,302.3681335449219,302.3487854003906,302.3482360839844,1.0,0.693157970905304,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.514767408370972,0.3044275939464569,2.2103397846221924,-0.2655844986438751,1.0,0.0,0.0,481.09283447265625,410.0,35.29731369018555,0.0,2969.100830078125,1.0,292.89288330078125,293.1351318359375,297.3335266113281,297.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5203076004981995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760900,302.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.35845947265625,0.2956675887107849,0.050000000745058,0.0607801862061023,302.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3620910644531,0.9130051732063292,1.0,0.9546855688095092,302.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3620910644531,0.9130051732063292,1.0,0.705127477645874,302.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.35845947265625,0.2956676185131073,0.050000000745058,0.0640044659376144,301.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.35845947265625,0.2956676185131073,0.050000000745058,0.3036096394062042,302.36163330078125,284.95001220703125,302.4649658203125,297.2128601074219,302.38604736328125,302.3631591796875,302.3631896972656,1.0,0.6833183765411377,0.0,0.0,1.0,1.0,-2.506899118423462,1.622175841475837e-05,2.506882905960083,-0.5679160356521606,1.0,0.0,0.0,461.0067443847656,410.0,39.46772384643555,0.0,2869.558837890625,1.0,292.8926696777344,293.1351318359375,297.3248596191406,297.3294982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5205420851707458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17760960,302.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.3743591308594,0.2974352240562439,0.050000000745058,0.0602548755705356,302.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.3780212402344,0.9187270998954772,1.0,0.954133927822113,302.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3780212402344,0.9187270998954772,1.0,0.7047200798988342,302.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.3743591308594,0.2974352240562439,0.050000000745058,0.0634512826800346,301.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.3743591308594,0.2974352240562439,0.050000000745058,0.30098557472229,302.3775939941406,284.95001220703125,302.49432373046875,297.2001037597656,302.403076171875,302.3765869140625,302.3791198730469,1.0,0.6761659383773804,0.014334550127387,0.014334550127387,1.0,1.0,-2.5012645721435547,1.7110720364144072e-05,2.50124740600586,-0.566495954990387,1.0,0.0,0.0,446.8156127929688,410.0,42.24549865722656,0.0,2798.5849609375,1.0,292.8924865722656,293.1351318359375,297.31591796875,297.3207092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5208086967468262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761020,302.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4045715332031,0.2996551692485809,0.050000000745058,0.0596324913203716,302.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.4082336425781,0.9259491562843324,1.0,0.9534803628921508,302.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4082336425781,0.9259491562843324,1.0,0.7042373418807983,302.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4045715332031,0.2996551692485809,0.050000000745058,0.0627958849072456,301.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.4045715332031,0.2996551692485809,0.050000000745058,0.2978766560554504,302.4078063964844,284.95001220703125,302.5504455566406,297.1765441894531,302.4340209960937,302.40020751953125,302.4093322753906,1.0,0.6675818562507629,0.0418568849563598,0.0418568849563598,1.0,1.0,-2.494624614715576,0.0003228264977224,2.4943017959594727,-0.5644643902778625,1.0,0.0,0.0,430.0065002441406,410.0,44.20237731933594,0.0,2714.94091796875,1.0,292.89208984375,293.1351623535156,297.2980041503906,297.3030700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5213501453399658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761080,302.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.40582275390625,0.2997261583805084,0.050000000745058,0.0596132241189479,302.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.40948486328125,0.9261796474456788,1.0,0.9534600973129272,302.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.40948486328125,0.9261796474456788,1.0,0.7042223811149597,302.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.40582275390625,0.2997261583805084,0.050000000745058,0.0627755969762802,301.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.40582275390625,0.2997261583805084,0.050000000745058,0.2977803945541382,302.4090576171875,284.95001220703125,302.5527648925781,297.17559814453125,302.4352722167969,302.4011535644531,302.4105834960937,1.0,0.6673139333724976,0.0430036522448062,0.0430036522448062,1.0,1.0,-2.4944186210632324,0.0003606129612307,2.494057893753052,-0.5643699765205383,1.0,0.0,0.0,429.4862060546875,410.0,44.233177185058594,0.0,2712.35791015625,1.0,292.8920593261719,293.1351623535156,297.2972412109375,297.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5213727355003357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761140,302.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.4365234375,0.3009607195854187,0.050000000745058,0.0592841207981109,302.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4400939941406,0.9301749467849731,1.0,0.9531144499778748,302.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4400939941406,0.9301749467849731,1.0,0.7039670944213867,302.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.4365234375,0.3009607195854187,0.050000000745058,0.0624290332198143,301.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4365234375,0.3009607195854187,0.050000000745058,0.2961364686489105,302.4396667480469,284.95001220703125,302.6107482910156,297.15283203125,302.465576171875,302.42340087890625,302.441162109375,1.0,0.662722647190094,0.0716727524995803,0.0716727524995803,1.0,1.0,-2.49090838432312,0.004252937156707,2.4866554737091064,-0.5594261288642883,1.0,0.0,0.0,420.6051330566406,410.0,43.95523071289063,0.0,2668.314453125,1.0,292.8916320800781,293.1351623535156,297.27789306640625,297.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5219266414642334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761200,302.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.4365234375,0.3009607195854187,0.050000000745058,0.0592841207981109,302.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.4400939941406,0.9301749467849731,1.0,0.9531144499778748,302.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4400939941406,0.9301749467849731,1.0,0.7039670944213867,302.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.4365234375,0.3009607195854187,0.050000000745058,0.0624290332198143,301.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.4365234375,0.3009607195854187,0.050000000745058,0.2961364686489105,302.4396667480469,284.95001220703125,302.6107482910156,297.15283203125,302.465576171875,302.42340087890625,302.441162109375,1.0,0.662722647190094,0.0716727524995803,0.0716727524995803,1.0,1.0,-2.49090838432312,0.004252937156707,2.4866554737091064,-0.5594261288642883,1.0,0.0,0.0,420.6051330566406,410.0,43.95523071289063,0.0,2668.314453125,1.0,292.8916320800781,293.1351623535156,297.27789306640625,297.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5219266414642334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761260,302.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4662170410156,0.301643818616867,0.050000000745058,0.0591066814959049,302.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4696960449219,0.932372272014618,1.0,0.9529280066490172,302.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4696960449219,0.932372272014618,1.0,0.7038294076919556,302.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.4662170410156,0.301643818616867,0.050000000745058,0.062242180109024,301.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4662170410156,0.301643818616867,0.050000000745058,0.2952501177787781,302.4692687988281,284.95001220703125,302.668212890625,297.1322631835937,302.4945068359375,302.44403076171875,302.470703125,1.0,0.6602344512939453,0.0769245028495788,0.0769245028495788,1.0,1.0,-2.4890167713165283,0.0066145090386271,2.4824020862579346,-0.5563806891441345,1.0,0.0,0.0,415.8219299316406,410.0,42.88753128051758,0.0,2644.63720703125,1.0,292.8912353515625,293.1351623535156,297.25830078125,297.2635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5224525332450867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761320,302.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4662170410156,0.301643818616867,0.050000000745058,0.0591066814959049,302.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4696960449219,0.932372272014618,1.0,0.9529280066490172,302.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.4696960449219,0.932372272014618,1.0,0.7038294076919556,302.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.4662170410156,0.301643818616867,0.050000000745058,0.062242180109024,301.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.4662170410156,0.301643818616867,0.050000000745058,0.2952501177787781,302.4692687988281,284.95001220703125,302.668212890625,297.1322631835937,302.4945068359375,302.44403076171875,302.470703125,1.0,0.6602344512939453,0.0769245028495788,0.0769245028495788,1.0,1.0,-2.4890167713165283,0.0066145090386271,2.4824020862579346,-0.5563806891441345,1.0,0.0,0.0,415.8219299316406,410.0,42.88753128051758,0.0,2644.63720703125,1.0,292.8912353515625,293.1351623535156,297.25830078125,297.2635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5224525332450867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761380,302.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.494873046875,0.3020151257514953,0.050000000745058,0.0590115711092948,302.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.49822998046875,0.9335616827011108,1.0,0.952828049659729,302.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.49822998046875,0.9335616827011108,1.0,0.7037555575370789,302.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.494873046875,0.3020151257514953,0.050000000745058,0.0621420256793499,301.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.494873046875,0.3020151257514953,0.050000000745058,0.2947750091552734,302.4978332519531,284.95001220703125,302.72509765625,297.1144714355469,302.5223083496094,302.46337890625,302.4992370605469,1.0,0.6588970422744751,0.0821762531995773,0.0821762531995773,1.0,1.0,-2.488002061843872,0.0095315352082252,2.47847056388855,-0.5530003309249878,1.0,0.0,0.0,413.2626037597656,410.0,41.607383728027344,0.0,2631.968994140625,1.0,292.89080810546875,293.1351623535156,297.2388610839844,297.2440795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5229506492614746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761440,302.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.494873046875,0.3020151257514953,0.050000000745058,0.0590115711092948,302.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.49822998046875,0.9335616827011108,1.0,0.952828049659729,302.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.49822998046875,0.9335616827011108,1.0,0.7037555575370789,302.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.494873046875,0.3020151257514953,0.050000000745058,0.0621420256793499,301.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.494873046875,0.3020151257514953,0.050000000745058,0.2947750091552734,302.4978332519531,284.95001220703125,302.72509765625,297.1144714355469,302.5223083496094,302.46337890625,302.4992370605469,1.0,0.6588970422744751,0.0821762531995773,0.0821762531995773,1.0,1.0,-2.488002061843872,0.0095315352082252,2.47847056388855,-0.5530003309249878,1.0,0.0,0.0,413.2626037597656,410.0,41.607383728027344,0.0,2631.968994140625,1.0,292.89080810546875,293.1351623535156,297.2388610839844,297.2440795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5229506492614746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761500,302.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5088195800781,0.3021306097507477,0.050000000745058,0.05898217856884,302.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.5121459960937,0.9339308142662048,1.0,0.9527971744537354,302.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.5121459960937,0.9339308142662048,1.0,0.7037327289581299,302.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5088195800781,0.3021306097507477,0.050000000745058,0.0621110759675502,301.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.5088195800781,0.3021306097507477,0.050000000745058,0.2946282029151916,302.5117492675781,284.95001220703125,302.7532958984375,297.10675048828125,302.53582763671875,302.47265625,302.5131225585937,1.0,0.6584832072257996,0.0848021358251571,0.0848021358251571,1.0,1.0,-2.4876883029937744,0.0113569926470518,2.4763312339782715,-0.5509999394416809,1.0,0.0,0.0,412.4733276367188,410.0,40.97452163696289,0.0,2628.0576171875,1.0,292.8905944824219,293.1351623535156,297.2293701171875,297.2344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5231916308403015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761560,302.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.5225830078125,0.3022214472293854,0.050000000745058,0.0589591227471828,302.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5258483886719,0.9342209100723268,1.0,0.9527729153633118,302.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.5258483886719,0.9342209100723268,1.0,0.7037147879600525,302.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.5225830078125,0.3022214472293854,0.050000000745058,0.0620867945253849,301.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.5225830078125,0.3022214472293854,0.050000000745058,0.2945130169391632,302.52545166015625,284.95001220703125,302.78131103515625,297.0998840332031,302.5491943359375,302.48175048828125,302.5267944335937,1.0,0.6581584215164185,0.0871606469154357,0.0871606469154357,1.0,1.0,-2.4874424934387207,0.0132498759776353,2.4741926193237305,-0.548957347869873,1.0,0.0,0.0,411.854736328125,410.0,40.35575485229492,0.0,2624.989501953125,1.0,292.8904113769531,293.1351623535156,297.2200622558594,297.22509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5234296917915344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761620,302.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.3023348152637481,0.050000000745058,0.0589304156601429,302.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5525817871094,0.9345826506614684,1.0,0.9527426958084106,302.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5525817871094,0.9345826506614684,1.0,0.7036924958229065,302.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.3023348152637481,0.050000000745058,0.0620565675199031,301.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.3023348152637481,0.050000000745058,0.294369637966156,302.5522155761719,284.95001220703125,302.8367919921875,297.089111328125,302.5752868652344,302.49932861328125,302.55352783203125,1.0,0.6577532887458801,0.0918776839971542,0.0918776839971542,1.0,1.0,-2.487136125564575,0.0177745223045349,2.4693615436553955,-0.5442099571228027,1.0,0.0,0.0,411.0867919921875,410.0,39.21834564208984,0.0,2621.167236328125,1.0,292.8899841308594,293.1351928710937,297.202392578125,297.2071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5238996744155884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761680,302.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.3023348152637481,0.050000000745058,0.0589304156601429,302.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.5525817871094,0.9345826506614684,1.0,0.9527426958084106,302.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5525817871094,0.9345826506614684,1.0,0.7036924958229065,302.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.3023348152637481,0.050000000745058,0.0620565675199031,301.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5494079589844,0.3023348152637481,0.050000000745058,0.294369637966156,302.5522155761719,284.95001220703125,302.8367919921875,297.089111328125,302.5752868652344,302.49932861328125,302.55352783203125,1.0,0.6577532887458801,0.0918776839971542,0.0918776839971542,1.0,1.0,-2.487136125564575,0.0177745223045349,2.4693615436553955,-0.5442099571228027,1.0,0.0,0.0,411.0867919921875,410.0,39.21834564208984,0.0,2621.167236328125,1.0,292.8899841308594,293.1351928710937,297.202392578125,297.2071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5238996744155884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761740,302.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.5755615234375,0.3024019002914428,0.050000000745058,0.0589134730398654,302.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5786437988281,0.9347965121269226,1.0,0.9527248740196228,302.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5786437988281,0.9347965121269226,1.0,0.7036793231964111,302.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5755615234375,0.3024019002914428,0.050000000745058,0.0620387233793735,301.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.5755615234375,0.3024019002914428,0.050000000745058,0.2942849993705749,302.5782775878906,284.95001220703125,302.8914489746094,297.0826416015625,302.6007385253906,302.5162658691406,302.5795593261719,1.0,0.6575126051902771,0.096594713628292,0.096594713628292,1.0,1.0,-2.486955642700196,0.023450257256627,2.463505268096924,-0.538387656211853,1.0,0.0,0.0,410.6348571777344,410.0,38.16658020019531,0.0,2618.900146484375,1.0,292.8895568847656,293.1351928710937,297.1861877441406,297.1905822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.524370551109314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761800,302.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.5755615234375,0.3024019002914428,0.050000000745058,0.0589134730398654,302.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5786437988281,0.9347965121269226,1.0,0.9527248740196228,302.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.5786437988281,0.9347965121269226,1.0,0.7036793231964111,302.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.5755615234375,0.3024019002914428,0.050000000745058,0.0620387233793735,301.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.5755615234375,0.3024019002914428,0.050000000745058,0.2942849993705749,302.5782775878906,284.95001220703125,302.8914489746094,297.0826416015625,302.6007385253906,302.5162658691406,302.5795593261719,1.0,0.6575126051902771,0.096594713628292,0.096594713628292,1.0,1.0,-2.486955642700196,0.023450257256627,2.463505268096924,-0.538387656211853,1.0,0.0,0.0,410.6348571777344,410.0,38.16658020019531,0.0,2618.900146484375,1.0,292.8895568847656,293.1351928710937,297.1861877441406,297.1905822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.524370551109314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761860,302.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.6009826660156,0.302440732717514,0.050000000745058,0.0589036755263805,302.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.60400390625,0.9349202513694764,1.0,0.952714502811432,302.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.60400390625,0.9349202513694764,1.0,0.7036716938018799,302.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.6009826660156,0.302440732717514,0.050000000745058,0.0620284080505371,301.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6009826660156,0.302440732717514,0.050000000745058,0.2942360639572143,302.6036376953125,284.95001220703125,302.9452209472656,297.0810241699219,302.62554931640625,302.5326538085937,302.6048889160156,1.0,0.6573712825775146,0.1011911779642105,0.1011911779642105,1.0,1.0,-2.4868509769439697,0.0302315540611743,2.456619501113892,-0.5315278172492981,1.0,0.0,0.0,410.3741760253906,410.0,37.19362258911133,0.0,2617.571533203125,1.0,292.88916015625,293.1351928710937,297.1719665527344,297.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5248512029647827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761920,302.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.6009826660156,0.302440732717514,0.050000000745058,0.0589036755263805,302.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.60400390625,0.9349202513694764,1.0,0.952714502811432,302.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.60400390625,0.9349202513694764,1.0,0.7036716938018799,302.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.6009826660156,0.302440732717514,0.050000000745058,0.0620284080505371,301.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6009826660156,0.302440732717514,0.050000000745058,0.2942360639572143,302.6036376953125,284.95001220703125,302.9452209472656,297.0810241699219,302.62554931640625,302.5326538085937,302.6048889160156,1.0,0.6573712825775146,0.1011911779642105,0.1011911779642105,1.0,1.0,-2.4868509769439697,0.0302315540611743,2.456619501113892,-0.5315278172492981,1.0,0.0,0.0,410.3741760253906,410.0,37.19362258911133,0.0,2617.571533203125,1.0,292.88916015625,293.1351928710937,297.1719665527344,297.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5248512029647827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17761980,302.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6258239746094,0.30246302485466,0.050000000745058,0.0588980577886104,302.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6287536621094,0.9349912405014038,1.0,0.9527086019515992,302.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.6287536621094,0.9349912405014038,1.0,0.7036673426628113,302.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6258239746094,0.30246302485466,0.050000000745058,0.0620224922895431,301.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6258239746094,0.30246302485466,0.050000000745058,0.2942079901695251,302.62841796875,284.95001220703125,302.9980163574219,297.08477783203125,302.6497802734375,302.548583984375,302.629638671875,1.0,0.6572872400283813,0.1057876423001289,0.1057876423001289,1.0,1.0,-2.486790895462036,0.0383392944931983,2.4484517574310303,-0.5233997106552124,1.0,0.0,0.0,410.2246398925781,410.0,36.307167053222656,0.0,2616.78515625,1.0,292.88873291015625,293.1352233886719,297.16021728515625,297.1634521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5253508687019348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762040,302.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6258239746094,0.30246302485466,0.050000000745058,0.0588980577886104,302.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6287536621094,0.9349912405014038,1.0,0.9527086019515992,302.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.6287536621094,0.9349912405014038,1.0,0.7036673426628113,302.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6258239746094,0.30246302485466,0.050000000745058,0.0620224922895431,301.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6258239746094,0.30246302485466,0.050000000745058,0.2942079901695251,302.62841796875,284.95001220703125,302.9980163574219,297.08477783203125,302.6497802734375,302.548583984375,302.629638671875,1.0,0.6572872400283813,0.1057876423001289,0.1057876423001289,1.0,1.0,-2.486790895462036,0.0383392944931983,2.4484517574310303,-0.5233997106552124,1.0,0.0,0.0,410.2246398925781,410.0,36.307167053222656,0.0,2616.78515625,1.0,292.88873291015625,293.1352233886719,297.16021728515625,297.1634521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5253508687019348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762100,302.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.63800048828125,0.3024704158306122,0.050000000745058,0.0588961951434612,302.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.64093017578125,0.93501478433609,1.0,0.9527066349983216,302.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.64093017578125,0.93501478433609,1.0,0.7036659121513367,302.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.63800048828125,0.3024704158306122,0.050000000745058,0.0620205290615558,301.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.63800048828125,0.3024704158306122,0.050000000745058,0.2941986918449402,302.6405639648437,284.95001220703125,303.0240478515625,297.0888366699219,302.6617126464844,302.556396484375,302.64178466796875,1.0,0.6572580337524414,0.1080858707427978,0.1080858707427978,1.0,1.0,-2.486770868301392,0.0429120883345603,2.4438588619232178,-0.5188357830047607,1.0,0.0,0.0,410.17486572265625,410.0,35.88656997680664,0.0,2616.512451171875,1.0,292.8885192871094,293.1352233886719,297.1553649902344,297.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5256103277206421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762160,302.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6501159667969,0.3024764060974121,0.050000000745058,0.0588946901261806,302.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6529846191406,0.9350338578224182,1.0,0.9527050852775574,302.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6529846191406,0.9350338578224182,1.0,0.7036647200584412,302.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.6501159667969,0.3024764060974121,0.050000000745058,0.0620189420878887,301.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6501159667969,0.3024764060974121,0.050000000745058,0.2941911816596985,302.65264892578125,284.95001220703125,303.0498046875,297.0944519042969,302.67352294921875,302.56414794921875,302.6538391113281,1.0,0.657233715057373,0.1102139204740524,0.1102139204740524,1.0,1.0,-2.48675537109375,0.0474812909960746,2.4392740726470947,-0.514284610748291,1.0,0.0,0.0,410.1343383789063,410.0,35.47465133666992,0.0,2616.286376953125,1.0,292.8883056640625,293.1352233886719,297.1510925292969,297.153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5258752107620239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762220,302.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.673828125,0.3024836182594299,0.050000000745058,0.0588928759098053,302.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.6766357421875,0.9350568056106568,1.0,0.9527031779289246,302.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6766357421875,0.9350568056106568,1.0,0.7036632895469666,302.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.673828125,0.3024836182594299,0.050000000745058,0.0620170347392559,301.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.673828125,0.3024836182594299,0.050000000745058,0.2941820919513702,302.6763000488281,284.95001220703125,303.1004943847656,297.110595703125,302.6967163085937,302.5793151855469,302.6774597167969,1.0,0.6572008728981018,0.1144700273871421,0.1144700273871421,1.0,1.0,-2.486735820770264,0.0574627481400966,2.4292728900909424,-0.5043705701828003,1.0,0.0,0.0,410.0846557617188,410.0,34.69709396362305,0.0,2615.984375,1.0,292.8879089355469,293.1352233886719,297.1455993652344,297.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5264378786087036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762280,302.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.673828125,0.3024836182594299,0.050000000745058,0.0588928759098053,302.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.6766357421875,0.9350568056106568,1.0,0.9527031779289246,302.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6766357421875,0.9350568056106568,1.0,0.7036632895469666,302.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.673828125,0.3024836182594299,0.050000000745058,0.0620170347392559,301.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.673828125,0.3024836182594299,0.050000000745058,0.2941820919513702,302.6763000488281,284.95001220703125,303.1004943847656,297.110595703125,302.6967163085937,302.5793151855469,302.6774597167969,1.0,0.6572008728981018,0.1144700273871421,0.1144700273871421,1.0,1.0,-2.486735820770264,0.0574627481400966,2.4292728900909424,-0.5043705701828003,1.0,0.0,0.0,410.0846557617188,410.0,34.69709396362305,0.0,2615.984375,1.0,292.8879089355469,293.1352233886719,297.1455993652344,297.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5264378786087036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762340,302.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.6969909667969,0.3024876713752746,0.050000000745058,0.0588918551802635,302.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6997375488281,0.935069739818573,1.0,0.9527021050453186,302.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6997375488281,0.935069739818573,1.0,0.7036625146865845,302.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.6969909667969,0.3024876713752746,0.050000000745058,0.0620159581303596,301.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.6969909667969,0.3024876713752746,0.050000000745058,0.2941769957542419,302.69940185546875,284.95001220703125,303.1499938964844,297.1337280273437,302.7193603515625,302.5941772460937,302.7005615234375,1.0,0.6571781039237976,0.1187261343002319,0.1187261343002319,1.0,1.0,-2.486724853515625,0.068571500480175,2.4181532859802246,-0.4933582842350006,1.0,0.0,0.0,410.0555114746094,410.0,33.91327667236328,0.0,2615.7783203125,1.0,292.8874816894531,293.13525390625,297.14373779296875,297.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5270414352416992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
