time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762400,302.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.6969909667969,0.3024876713752746,0.050000000745058,0.0588918551802635,302.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6997375488281,0.935069739818573,1.0,0.9527021050453186,302.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6997375488281,0.935069739818573,1.0,0.7036625146865845,302.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.6969909667969,0.3024876713752746,0.050000000745058,0.0620159581303596,301.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.6969909667969,0.3024876713752746,0.050000000745058,0.2941769957542419,302.69940185546875,284.95001220703125,303.1499938964844,297.1337280273437,302.7193603515625,302.5941772460937,302.7005615234375,1.0,0.6571781039237976,0.1187261343002319,0.1187261343002319,1.0,1.0,-2.486724853515625,0.068571500480175,2.4181532859802246,-0.4933582842350006,1.0,0.0,0.0,410.0555114746094,410.0,33.91327667236328,0.0,2615.7783203125,1.0,292.8874816894531,293.13525390625,297.14373779296875,297.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5270414352416992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762460,302.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7190856933594,0.3024898171424866,0.050000000745058,0.0588913112878799,302.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.7216796875,0.9350765943527222,1.0,0.9527015686035156,302.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7216796875,0.9350765943527222,1.0,0.703662097454071,302.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7190856933594,0.3024898171424866,0.050000000745058,0.0620153881609439,301.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7190856933594,0.3024898171424866,0.050000000745058,0.294174313545227,302.72137451171875,284.95001220703125,303.1925354003906,297.15625,302.7402648925781,302.6086730957031,302.722412109375,1.0,0.6571616530418396,0.1226985082030296,0.1226985082030296,1.0,1.0,-2.4867191314697266,0.0798820555210113,2.406836986541748,-0.4821628034114837,1.0,0.0,0.0,410.0385437011719,410.0,32.446651458740234,0.0,2615.63232421875,1.0,292.8870849609375,293.13525390625,297.1452941894531,297.14501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5276723504066467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762520,302.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7190856933594,0.3024898171424866,0.050000000745058,0.0588913112878799,302.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.7216796875,0.9350765943527222,1.0,0.9527015686035156,302.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7216796875,0.9350765943527222,1.0,0.703662097454071,302.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7190856933594,0.3024898171424866,0.050000000745058,0.0620153881609439,301.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7190856933594,0.3024898171424866,0.050000000745058,0.294174313545227,302.72137451171875,284.95001220703125,303.1925354003906,297.15625,302.7402648925781,302.6086730957031,302.722412109375,1.0,0.6571616530418396,0.1226985082030296,0.1226985082030296,1.0,1.0,-2.4867191314697266,0.0798820555210113,2.406836986541748,-0.4821628034114837,1.0,0.0,0.0,410.0385437011719,410.0,32.446651458740234,0.0,2615.63232421875,1.0,292.8870849609375,293.13525390625,297.1452941894531,297.14501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5276723504066467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762580,302.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.73895263671875,0.3024908304214477,0.050000000745058,0.0588910616934299,302.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.7412414550781,0.93507981300354,1.0,0.9527013301849364,302.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7412414550781,0.93507981300354,1.0,0.7036619186401367,302.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.73895263671875,0.3024908304214477,0.050000000745058,0.0620151236653327,301.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.73895263671875,0.3024908304214477,0.050000000745058,0.2941730320453644,302.740966796875,284.95001220703125,303.2228698730469,297.1704406738281,302.758056640625,302.6226806640625,302.7419128417969,1.0,0.6571487784385681,0.1266708821058273,0.1266708821058273,1.0,1.0,-2.4867165088653564,0.0919083878397941,2.394808053970337,-0.4702628254890442,1.0,0.0,0.0,410.0291442871094,410.0,29.7812557220459,0.0,2615.52001953125,1.0,292.8866577148437,293.13525390625,297.14874267578125,297.14794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5282830595970154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762640,302.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.73895263671875,0.3024908304214477,0.050000000745058,0.0588910616934299,302.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.7412414550781,0.93507981300354,1.0,0.9527013301849364,302.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7412414550781,0.93507981300354,1.0,0.7036619186401367,302.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.73895263671875,0.3024908304214477,0.050000000745058,0.0620151236653327,301.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.73895263671875,0.3024908304214477,0.050000000745058,0.2941730320453644,302.740966796875,284.95001220703125,303.2228698730469,297.1704406738281,302.758056640625,302.6226806640625,302.7419128417969,1.0,0.6571487784385681,0.1266708821058273,0.1266708821058273,1.0,1.0,-2.4867165088653564,0.0919083878397941,2.394808053970337,-0.4702628254890442,1.0,0.0,0.0,410.0291442871094,410.0,29.7812557220459,0.0,2615.52001953125,1.0,292.8866577148437,293.13525390625,297.14874267578125,297.14794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5282830595970154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762700,302.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7478942871094,0.3024910688400268,0.050000000745058,0.0588910020887851,302.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.75,0.9350805282592772,1.0,0.9527012705802916,302.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.75,0.9350805282592772,1.0,0.7036619186401367,302.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7478942871094,0.3024910688400268,0.050000000745058,0.0620150603353977,301.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.7478942871094,0.3024910688400268,0.050000000745058,0.2941727340221405,302.749755859375,284.95001220703125,303.23370361328125,297.174560546875,302.7657470703125,302.6294250488281,302.7506103515625,1.0,0.6571431159973145,0.1286570727825164,0.1286570727825164,1.0,1.0,-2.486715793609619,0.0981440097093582,2.3885719776153564,-0.4640925526618957,1.0,0.0,0.0,410.0261535644531,410.0,28.128881454467773,0.0,2615.471435546875,1.0,292.8864440917969,293.1352844238281,297.1507263183594,297.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5285685062408447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762760,302.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.75616455078125,0.3024912476539612,0.050000000745058,0.0588909573853015,302.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,302.75811767578125,0.9350811243057252,1.0,0.952701210975647,302.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.75811767578125,0.9350811243057252,1.0,0.7036618590354919,302.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.75616455078125,0.3024912476539612,0.050000000745058,0.0620150156319141,301.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.75616455078125,0.3024912476539612,0.050000000745058,0.2941725254058838,302.75787353515625,284.95001220703125,303.2417297363281,297.17681884765625,302.7727355957031,302.6359558105469,302.7586669921875,1.0,0.657137930393219,0.1304854154586792,0.1304854154586792,1.0,1.0,-2.48671555519104,0.1040175855159759,2.382697820663452,-0.4582841396331787,1.0,0.0,0.0,410.0235595703125,410.0,26.315261840820312,0.0,2615.4267578125,1.0,292.88623046875,293.1352844238281,297.1527404785156,297.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5288380980491638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762820,302.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.770263671875,0.3024913072586059,0.050000000745058,0.0588909424841403,302.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.7718811035156,0.9350813031196594,1.0,0.9527012705802916,302.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7718811035156,0.9350813031196594,1.0,0.7036619186401367,302.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.770263671875,0.3024913072586059,0.050000000745058,0.0620149970054626,301.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.770263671875,0.3024913072586059,0.050000000745058,0.294172465801239,302.7716979980469,284.95001220703125,303.2498474121094,297.1758728027344,302.7841796875,302.6483459472656,302.7723388671875,1.0,0.6571284532546997,0.1341420859098434,0.1341420859098434,1.0,1.0,-2.486715316772461,0.1159047782421112,2.370810508728028,-0.4465256333351135,1.0,0.0,0.0,410.0203552246094,410.0,22.47112846374512,0.0,2615.3466796875,1.0,292.8858337402344,293.1352844238281,297.1561279296875,297.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5293039679527283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762880,302.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.770263671875,0.3024913072586059,0.050000000745058,0.0588909424841403,302.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.7718811035156,0.9350813031196594,1.0,0.9527012705802916,302.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7718811035156,0.9350813031196594,1.0,0.7036619186401367,302.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.770263671875,0.3024913072586059,0.050000000745058,0.0620149970054626,301.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.770263671875,0.3024913072586059,0.050000000745058,0.294172465801239,302.7716979980469,284.95001220703125,303.2498474121094,297.1758728027344,302.7841796875,302.6483459472656,302.7723388671875,1.0,0.6571284532546997,0.1341420859098434,0.1341420859098434,1.0,1.0,-2.486715316772461,0.1159047782421112,2.370810508728028,-0.4465256333351135,1.0,0.0,0.0,410.0203552246094,410.0,22.47112846374512,0.0,2615.3466796875,1.0,292.8858337402344,293.1352844238281,297.1561279296875,297.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5293039679527283,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17762940,302.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.78155517578125,0.3024912178516388,0.050000000745058,0.0588909685611724,302.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7828369140625,0.9350810050964355,1.0,0.9527012705802916,302.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7828369140625,0.9350810050964355,1.0,0.7036619186401367,302.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.78155517578125,0.3024912178516388,0.050000000745058,0.062015026807785,301.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.78155517578125,0.3024912178516388,0.050000000745058,0.2941725850105285,302.7826843261719,284.95001220703125,303.2478942871094,297.1681213378906,302.7928161621094,302.6600036621094,302.783203125,1.0,0.6571196913719177,0.1377987712621688,0.1377987712621688,1.0,1.0,-2.48671555519104,0.1279028058052063,2.3588128089904785,-0.4346502125263214,1.0,0.0,0.0,410.01849365234375,410.0,18.57081794738769,0.0,2615.273193359375,1.0,292.8854064941406,293.13531494140625,297.1581115722656,297.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5296715497970581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763000,302.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.78155517578125,0.3024912178516388,0.050000000745058,0.0588909685611724,302.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7828369140625,0.9350810050964355,1.0,0.9527012705802916,302.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7828369140625,0.9350810050964355,1.0,0.7036619186401367,302.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.78155517578125,0.3024912178516388,0.050000000745058,0.062015026807785,301.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.78155517578125,0.3024912178516388,0.050000000745058,0.2941725850105285,302.7826843261719,284.95001220703125,303.2478942871094,297.1681213378906,302.7928161621094,302.6600036621094,302.783203125,1.0,0.6571196913719177,0.1377987712621688,0.1377987712621688,1.0,1.0,-2.48671555519104,0.1279028058052063,2.3588128089904785,-0.4346502125263214,1.0,0.0,0.0,410.01849365234375,410.0,18.57081794738769,0.0,2615.273193359375,1.0,292.8854064941406,293.13531494140625,297.1581115722656,297.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5296715497970581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763060,302.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7901611328125,0.3024910986423492,0.050000000745058,0.0588909983634948,302.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7911071777344,0.9350806474685668,1.0,0.9527013301849364,302.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7911071777344,0.9350806474685668,1.0,0.7036619782447815,302.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7901611328125,0.3024910986423492,0.050000000745058,0.0620150566101074,301.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7901611328125,0.3024910986423492,0.050000000745058,0.2941727340221405,302.791015625,284.95001220703125,303.23663330078125,297.1540222167969,302.7988586425781,302.6709899902344,302.7913818359375,1.0,0.6571115255355835,0.1413097977638244,0.1413097977638244,1.0,1.0,-2.4867160320281982,0.1393585801124572,2.347357273101806,-0.4233065843582153,1.0,0.0,0.0,410.01708984375,410.0,14.737969398498535,0.0,2615.204833984375,1.0,292.8849792480469,293.13531494140625,297.15802001953125,297.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5299347639083862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763120,302.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7901611328125,0.3024910986423492,0.050000000745058,0.0588909983634948,302.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7911071777344,0.9350806474685668,1.0,0.9527013301849364,302.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7911071777344,0.9350806474685668,1.0,0.7036619782447815,302.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7901611328125,0.3024910986423492,0.050000000745058,0.0620150566101074,301.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7901611328125,0.3024910986423492,0.050000000745058,0.2941727340221405,302.791015625,284.95001220703125,303.23663330078125,297.1540222167969,302.7988586425781,302.6709899902344,302.7913818359375,1.0,0.6571115255355835,0.1413097977638244,0.1413097977638244,1.0,1.0,-2.4867160320281982,0.1393585801124572,2.347357273101806,-0.4233065843582153,1.0,0.0,0.0,410.01708984375,410.0,14.737969398498535,0.0,2615.204833984375,1.0,292.8849792480469,293.13531494140625,297.15802001953125,297.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5299347639083862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763180,302.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7961120605469,0.3024910092353821,0.050000000745058,0.0588910281658172,302.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.7967529296875,0.9350802898406982,1.0,0.9527013897895812,302.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7967529296875,0.9350802898406982,1.0,0.7036619782447815,302.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7961120605469,0.3024910092353821,0.050000000745058,0.0620150864124298,301.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7961120605469,0.3024910092353821,0.050000000745058,0.2941728830337524,302.7966613769531,284.95001220703125,303.2167663574219,297.13409423828125,302.8023681640625,302.6812438964844,302.79693603515625,1.0,0.6571038365364075,0.1448208093643188,0.1448208093643188,1.0,1.0,-2.4867162704467773,0.1505384147167205,2.3361778259277344,-0.4122258126735687,1.0,0.0,0.0,410.0160827636719,410.0,11.090289115905762,0.0,2615.14013671875,1.0,292.88458251953125,293.13531494140625,297.1551818847656,297.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.530082106590271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763240,302.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7961120605469,0.3024910092353821,0.050000000745058,0.0588910281658172,302.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.7967529296875,0.9350802898406982,1.0,0.9527013897895812,302.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7967529296875,0.9350802898406982,1.0,0.7036619782447815,302.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7961120605469,0.3024910092353821,0.050000000745058,0.0620150864124298,301.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7961120605469,0.3024910092353821,0.050000000745058,0.2941728830337524,302.7966613769531,284.95001220703125,303.2167663574219,297.13409423828125,302.8023681640625,302.6812438964844,302.79693603515625,1.0,0.6571038365364075,0.1448208093643188,0.1448208093643188,1.0,1.0,-2.4867162704467773,0.1505384147167205,2.3361778259277344,-0.4122258126735687,1.0,0.0,0.0,410.0160827636719,410.0,11.090289115905762,0.0,2615.14013671875,1.0,292.88458251953125,293.13531494140625,297.1551818847656,297.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.530082106590271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763300,302.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.79815673828125,0.3024909496307373,0.050000000745058,0.0588910356163978,302.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.79864501953125,0.9350801706314088,1.0,0.9527013897895812,302.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,302.79864501953125,0.9350801706314088,1.0,0.7036620378494263,302.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.79815673828125,0.3024909496307373,0.050000000745058,0.0620150975883007,301.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,302.79815673828125,0.3024909496307373,0.050000000745058,0.2941729128360748,302.7986145019531,284.95001220703125,303.203857421875,297.1220703125,302.80328369140625,302.6861572265625,302.7987976074219,1.0,0.6571001410484314,0.146576315164566,0.146576315164566,1.0,1.0,-2.4867165088653564,0.1559745967388153,2.3307418823242188,-0.406833678483963,1.0,0.0,0.0,410.01568603515625,410.0,9.34117603302002,0.0,2615.10888671875,1.0,292.8843688964844,293.1353454589844,297.1526794433594,297.1539001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5301135778427124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763360,302.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,302.79962158203125,0.3024909496307373,0.050000000745058,0.0588910393416881,302.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.79998779296875,0.9350801706314088,1.0,0.9527013897895812,302.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.79998779296875,0.9350801706314088,1.0,0.7036620378494263,302.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.79962158203125,0.3024909496307373,0.050000000745058,0.062015101313591,301.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.79962158203125,0.3024909496307373,0.050000000745058,0.2941729426383972,302.7999572753906,284.95001220703125,303.1890563964844,297.1087951660156,302.8036193847656,302.6908874511719,302.8000793457031,1.0,0.6570965647697449,0.1482936292886734,0.1482936292886734,1.0,1.0,-2.4867165088653564,0.1611721515655517,2.3255443572998047,-0.4016761779785156,1.0,0.0,0.0,410.0151977539063,410.0,7.644988059997559,0.0,2615.07861328125,1.0,292.8841552734375,293.1353454589844,297.1493835449219,297.1510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5301169157028198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763420,302.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009033203125,0.3024909794330597,0.050000000745058,0.0588910356163978,302.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009948730469,0.9350802302360536,1.0,0.9527013897895812,302.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009948730469,0.9350802302360536,1.0,0.7036620378494263,302.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009033203125,0.3024909794330597,0.050000000745058,0.0620150975883007,301.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009033203125,0.3024909794330597,0.050000000745058,0.2941729128360748,302.8009948730469,284.95001220703125,303.1541748046875,297.07861328125,302.8027648925781,302.69989013671875,302.8009948730469,1.0,0.6570897102355957,0.1517282277345657,0.1517282277345657,1.0,1.0,-2.4867165088653564,0.1710963249206543,2.315620183944702,-0.3918200433254242,1.0,0.0,0.0,410.0142517089844,410.0,4.418082237243652,0.0,2615.02099609375,1.0,292.8837585449219,293.1353454589844,297.1402587890625,297.1427307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5300382971763611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763480,302.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009033203125,0.3024909794330597,0.050000000745058,0.0588910356163978,302.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009948730469,0.9350802302360536,1.0,0.9527013897895812,302.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009948730469,0.9350802302360536,1.0,0.7036620378494263,302.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009033203125,0.3024909794330597,0.050000000745058,0.0620150975883007,301.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8009033203125,0.3024909794330597,0.050000000745058,0.2941729128360748,302.8009948730469,284.95001220703125,303.1541748046875,297.07861328125,302.8027648925781,302.69989013671875,302.8009948730469,1.0,0.6570897102355957,0.1517282277345657,0.1517282277345657,1.0,1.0,-2.4867165088653564,0.1710963249206543,2.315620183944702,-0.3918200433254242,1.0,0.0,0.0,410.0142517089844,410.0,4.418082237243652,0.0,2615.02099609375,1.0,292.8837585449219,293.1353454589844,297.1402587890625,297.1427307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5300382971763611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763540,302.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8000183105469,0.3024910688400268,0.050000000745058,0.0588910095393657,302.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.79986572265625,0.9350805282592772,1.0,0.9527013897895812,302.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.79986572265625,0.9350805282592772,1.0,0.7036619782447815,302.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.8000183105469,0.3024910688400268,0.050000000745058,0.0620150677859783,301.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8000183105469,0.3024910688400268,0.050000000745058,0.2941727936267853,302.7998962402344,284.95001220703125,303.1128845214844,297.04400634765625,302.7998352050781,302.7081604003906,302.7998046875,1.0,0.6570833325386047,0.155162826180458,0.155162826180458,1.0,1.0,-2.4867162704467773,0.1802862584590912,2.306429862976074,-0.3826819658279419,1.0,0.0,0.0,410.0133056640625,410.0,1.3529812097549438,0.0,2614.967041015625,1.0,292.8833312988281,293.1353759765625,297.12774658203125,297.131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5298487544059753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763600,302.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8000183105469,0.3024910688400268,0.050000000745058,0.0588910095393657,302.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.79986572265625,0.9350805282592772,1.0,0.9527013897895812,302.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.79986572265625,0.9350805282592772,1.0,0.7036619782447815,302.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.8000183105469,0.3024910688400268,0.050000000745058,0.0620150677859783,301.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8000183105469,0.3024910688400268,0.050000000745058,0.2941727936267853,302.7998962402344,284.95001220703125,303.1128845214844,297.04400634765625,302.7998352050781,302.7081604003906,302.7998046875,1.0,0.6570833325386047,0.155162826180458,0.155162826180458,1.0,1.0,-2.4867162704467773,0.1802862584590912,2.306429862976074,-0.3826819658279419,1.0,0.0,0.0,410.0133056640625,410.0,1.3529812097549438,0.0,2614.967041015625,1.0,292.8833312988281,293.1353759765625,297.12774658203125,297.131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5298487544059753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763660,302.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7971496582031,0.3024912774562835,0.050000000745058,0.0588909611105918,302.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7967529296875,0.93508118391037,1.0,0.9527013301849364,302.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7967529296875,0.93508118391037,1.0,0.7036619782447815,302.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7971496582031,0.3024912774562835,0.050000000745058,0.0620150156319141,301.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7971496582031,0.3024912774562835,0.050000000745058,0.2941725552082062,302.7968139648437,284.95001220703125,303.0658874511719,297.0055236816406,302.79510498046875,302.7157287597656,302.796630859375,1.0,0.6570775508880615,0.1585329622030258,0.1585329622030258,1.0,1.0,-2.486715793609619,0.188461884856224,2.2982537746429443,-0.3745421171188354,1.0,0.0,0.0,410.01220703125,410.0,-1.474700093269348,0.0,2614.917724609375,1.0,292.8829040527344,293.1353759765625,297.1116638183594,297.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5295494794845581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763720,302.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.7971496582031,0.3024912774562835,0.050000000745058,0.0588909611105918,302.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7967529296875,0.93508118391037,1.0,0.9527013301849364,302.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7967529296875,0.93508118391037,1.0,0.7036619782447815,302.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7971496582031,0.3024912774562835,0.050000000745058,0.0620150156319141,301.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7971496582031,0.3024912774562835,0.050000000745058,0.2941725552082062,302.7968139648437,284.95001220703125,303.0658874511719,297.0055236816406,302.79510498046875,302.7157287597656,302.796630859375,1.0,0.6570775508880615,0.1585329622030258,0.1585329622030258,1.0,1.0,-2.486715793609619,0.188461884856224,2.2982537746429443,-0.3745421171188354,1.0,0.0,0.0,410.01220703125,410.0,-1.474700093269348,0.0,2614.917724609375,1.0,292.8829040527344,293.1353759765625,297.1116638183594,297.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5295494794845581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763780,302.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.79254150390625,0.3024915158748626,0.050000000745058,0.0588908940553665,302.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7919311523437,0.9350820183753968,1.0,0.9527012705802916,302.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7919311523437,0.9350820183753968,1.0,0.7036619186401367,302.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.79254150390625,0.3024915158748626,0.050000000745058,0.0620149485766887,301.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.79254150390625,0.3024915158748626,0.050000000745058,0.2941721975803375,302.7920227050781,284.95001220703125,303.0138854980469,296.96356201171875,302.78887939453125,302.7227783203125,302.7917785644531,1.0,0.6570723056793213,0.1619030982255935,0.1619030982255935,1.0,1.0,-2.4867148399353027,0.1956768333911895,2.2910380363464355,-0.3673479259014129,1.0,0.0,0.0,410.0110168457031,410.0,-4.002854824066162,0.0,2614.873046875,1.0,292.88250732421875,293.1353759765625,297.0921325683594,297.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5291476249694824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763840,302.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.79254150390625,0.3024915158748626,0.050000000745058,0.0588908940553665,302.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7919311523437,0.9350820183753968,1.0,0.9527012705802916,302.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7919311523437,0.9350820183753968,1.0,0.7036619186401367,302.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.79254150390625,0.3024915158748626,0.050000000745058,0.0620149485766887,301.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.79254150390625,0.3024915158748626,0.050000000745058,0.2941721975803375,302.7920227050781,284.95001220703125,303.0138854980469,296.96356201171875,302.78887939453125,302.7227783203125,302.7917785644531,1.0,0.6570723056793213,0.1619030982255935,0.1619030982255935,1.0,1.0,-2.4867148399353027,0.1956768333911895,2.2910380363464355,-0.3673479259014129,1.0,0.0,0.0,410.0110168457031,410.0,-4.002854824066162,0.0,2614.873046875,1.0,292.88250732421875,293.1353759765625,297.0921325683594,297.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5291476249694824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763900,302.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7896423339844,0.302491694688797,0.050000000745058,0.0588908530771732,302.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7889404296875,0.9350824952125548,1.0,0.952701210975647,302.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7889404296875,0.9350824952125548,1.0,0.7036618590354919,302.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7896423339844,0.302491694688797,0.050000000745058,0.0620149038732051,301.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7896423339844,0.302491694688797,0.050000000745058,0.2941720187664032,302.7890319824219,284.95001220703125,302.9862670898437,296.94146728515625,302.78521728515625,302.72613525390625,302.7887268066406,1.0,0.657069981098175,0.1635881662368774,0.1635881662368774,1.0,1.0,-2.486714601516724,0.198894053697586,2.28782057762146,-0.3641357719898224,1.0,0.0,0.0,410.0104064941406,410.0,-5.153971195220947,0.0,2614.8525390625,1.0,292.8822937011719,293.1354064941406,297.0810241699219,297.086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5289095044136047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17763960,302.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.786376953125,0.3024918437004089,0.050000000745058,0.0588908120989799,302.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.7856140136719,0.935083031654358,1.0,0.9527011513710022,302.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7856140136719,0.935083031654358,1.0,0.7036618590354919,302.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.786376953125,0.3024918437004089,0.050000000745058,0.0620148591697216,301.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.786376953125,0.3024918437004089,0.050000000745058,0.2941718101501465,302.78570556640625,284.95001220703125,302.9576416015625,296.9186706542969,302.7812805175781,302.7294006347656,302.7853698730469,1.0,0.6570677757263184,0.1652880162000656,0.1652880162000656,1.0,1.0,-2.4867143630981445,0.2018590569496154,2.2848551273345947,-0.3611725270748138,1.0,0.0,0.0,410.0097961425781,410.0,-6.220476150512695,0.0,2614.83349609375,1.0,292.882080078125,293.1354064941406,297.069091796875,297.0751647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5286486744880676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764020,302.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7789611816406,0.3024922311306,0.050000000745058,0.0588907189667224,302.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.778076171875,0.9350842237472534,1.0,0.9527010321617126,302.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.778076171875,0.9350842237472534,1.0,0.7036617398262024,302.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7789611816406,0.3024922311306,0.050000000745058,0.0620147623121738,301.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7789611816406,0.3024922311306,0.050000000745058,0.2941713333129883,302.7781677246094,284.95001220703125,302.8978576660156,296.8713073730469,302.77264404296875,302.7356872558594,302.7778015136719,1.0,0.6570637226104736,0.1686877161264419,0.1686877161264419,1.0,1.0,-2.48671293258667,0.2071174830198288,2.279595375061035,-0.3559079468250274,1.0,0.0,0.0,410.0086059570313,410.0,-8.130454063415527,0.0,2614.798583984375,1.0,292.8816833496094,293.1354064941406,297.0428466796875,297.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5280652642250061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764080,302.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7789611816406,0.3024922311306,0.050000000745058,0.0588907189667224,302.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.778076171875,0.9350842237472534,1.0,0.9527010321617126,302.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.778076171875,0.9350842237472534,1.0,0.7036617398262024,302.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7789611816406,0.3024922311306,0.050000000745058,0.0620147623121738,301.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7789611816406,0.3024922311306,0.050000000745058,0.2941713333129883,302.7781677246094,284.95001220703125,302.8978576660156,296.8713073730469,302.77264404296875,302.7356872558594,302.7778015136719,1.0,0.6570637226104736,0.1686877161264419,0.1686877161264419,1.0,1.0,-2.48671293258667,0.2071174830198288,2.279595375061035,-0.3559079468250274,1.0,0.0,0.0,410.0086059570313,410.0,-8.130454063415527,0.0,2614.798583984375,1.0,292.8816833496094,293.1354064941406,297.0428466796875,297.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5280652642250061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764140,302.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7704772949219,0.3024925887584686,0.050000000745058,0.0588906295597553,302.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7694396972656,0.9350853562355042,1.0,0.952700972557068,302.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7694396972656,0.9350853562355042,1.0,0.7036616802215576,302.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7704772949219,0.3024925887584686,0.050000000745058,0.062014665454626,301.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.7704772949219,0.3024925887584686,0.050000000745058,0.2941708862781524,302.7695617675781,284.95001220703125,302.83526611328125,296.8219299316406,302.7631225585937,302.7416381835937,302.7691345214844,1.0,0.6570600271224976,0.1720874160528183,0.1720874160528183,1.0,1.0,-2.486711978912353,0.2123465836048126,2.274365186691284,-0.3506629168987274,1.0,0.0,0.0,410.0079040527344,410.0,-9.736557960510254,0.0,2614.76611328125,1.0,292.8812561035156,293.13543701171875,297.013427734375,297.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5274015069007874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764200,302.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7704772949219,0.3024925887584686,0.050000000745058,0.0588906295597553,302.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7694396972656,0.9350853562355042,1.0,0.952700972557068,302.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7694396972656,0.9350853562355042,1.0,0.7036616802215576,302.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7704772949219,0.3024925887584686,0.050000000745058,0.062014665454626,301.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.7704772949219,0.3024925887584686,0.050000000745058,0.2941708862781524,302.7695617675781,284.95001220703125,302.83526611328125,296.8219299316406,302.7631225585937,302.7416381835937,302.7691345214844,1.0,0.6570600271224976,0.1720874160528183,0.1720874160528183,1.0,1.0,-2.486711978912353,0.2123465836048126,2.274365186691284,-0.3506629168987274,1.0,0.0,0.0,410.0079040527344,410.0,-9.736557960510254,0.0,2614.76611328125,1.0,292.8812561035156,293.13543701171875,297.013427734375,297.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5274015069007874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764260,302.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7611389160156,0.3024929165840149,0.050000000745058,0.0588905364274978,302.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.760009765625,0.9350864887237548,1.0,0.9527008533477784,302.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.760009765625,0.9350864887237548,1.0,0.7036615610122681,302.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7611389160156,0.3024929165840149,0.050000000745058,0.0620145723223686,301.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7611389160156,0.3024929165840149,0.050000000745058,0.2941704392433166,302.7601623535156,284.95001220703125,302.7705993652344,296.7710266113281,302.75299072265625,302.74737548828125,302.7596740722656,1.0,0.6570563316345215,0.1755780130624771,0.1755780130624771,1.0,1.0,-2.486711025238037,0.2178073078393936,2.2689037322998047,-0.3451782166957855,1.0,0.0,0.0,410.0076293945313,410.0,-11.060120582580566,0.0,2614.734375,1.0,292.8808288574219,293.13543701171875,296.98126220703125,296.9897766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5266727209091187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764320,302.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7611389160156,0.3024929165840149,0.050000000745058,0.0588905364274978,302.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.760009765625,0.9350864887237548,1.0,0.9527008533477784,302.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.760009765625,0.9350864887237548,1.0,0.7036615610122681,302.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7611389160156,0.3024929165840149,0.050000000745058,0.0620145723223686,301.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7611389160156,0.3024929165840149,0.050000000745058,0.2941704392433166,302.7601623535156,284.95001220703125,302.7705993652344,296.7710266113281,302.75299072265625,302.74737548828125,302.7596740722656,1.0,0.6570563316345215,0.1755780130624771,0.1755780130624771,1.0,1.0,-2.486711025238037,0.2178073078393936,2.2689037322998047,-0.3451782166957855,1.0,0.0,0.0,410.0076293945313,410.0,-11.060120582580566,0.0,2614.734375,1.0,292.8808288574219,293.13543701171875,296.98126220703125,296.9897766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5266727209091187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
