time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764380,302.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.75115966796875,0.3024933040142059,0.050000000745058,0.0588904432952404,302.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.7499694824219,0.9350876808166504,1.0,0.9527007341384888,302.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7499694824219,0.9350876808166504,1.0,0.7036615014076233,302.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.75115966796875,0.3024933040142059,0.050000000745058,0.0620144717395305,302.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.75115966796875,0.3024933040142059,0.050000000745058,0.2941699624061584,302.7500915527344,284.95001220703125,302.7045288085937,296.7191162109375,302.74237060546875,302.7529602050781,302.7496032714844,1.0,0.6570526957511902,0.1790686100721359,0.1790686100721359,1.0,1.0,-2.4867098331451416,0.2233699560165405,2.26333999633789,-0.3395836949348449,1.0,0.0,0.0,410.0075073242188,410.0,-12.08537769317627,0.0,2614.702880859375,1.0,292.88043212890625,293.13543701171875,296.9464111328125,296.9555969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5258831977844238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764440,302.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.75115966796875,0.3024933040142059,0.050000000745058,0.0588904432952404,302.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.7499694824219,0.9350876808166504,1.0,0.9527007341384888,302.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7499694824219,0.9350876808166504,1.0,0.7036615014076233,302.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.75115966796875,0.3024933040142059,0.050000000745058,0.0620144717395305,302.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.75115966796875,0.3024933040142059,0.050000000745058,0.2941699624061584,302.7500915527344,284.95001220703125,302.7045288085937,296.7191162109375,302.74237060546875,302.7529602050781,302.7496032714844,1.0,0.6570526957511902,0.1790686100721359,0.1790686100721359,1.0,1.0,-2.4867098331451416,0.2233699560165405,2.26333999633789,-0.3395836949348449,1.0,0.0,0.0,410.0075073242188,410.0,-12.08537769317627,0.0,2614.702880859375,1.0,292.88043212890625,293.13543701171875,296.9464111328125,296.9555969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5258831977844238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764500,302.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.7459411621094,0.3024935126304626,0.050000000745058,0.0588903911411762,302.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7447204589844,0.935088276863098,1.0,0.952700674533844,302.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.7447204589844,0.935088276863098,1.0,0.7036614418029785,302.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7459411621094,0.3024935126304626,0.050000000745058,0.062014415860176,302.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.7459411621094,0.3024935126304626,0.050000000745058,0.2941696941852569,302.744873046875,284.95001220703125,302.6712341308594,296.69293212890625,302.7369384765625,302.75567626953125,302.7443542480469,1.0,0.6570508480072021,0.1808139085769653,0.1808139085769653,1.0,1.0,-2.4867093563079834,0.2261876910924911,2.260521650314331,-0.3367470800876617,1.0,0.0,0.0,410.0075073242188,410.0,-12.461877822875977,0.0,2614.68701171875,1.0,292.8802185058594,293.13543701171875,296.9278564453125,296.9373474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5254647731781006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764560,302.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7406921386719,0.3024937212467193,0.050000000745058,0.0588903352618217,302.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7394714355469,0.9350889921188354,1.0,0.9527005553245544,302.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7394714355469,0.9350889921188354,1.0,0.7036613821983337,302.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,302.7406921386719,0.3024937212467193,0.050000000745058,0.0620143599808216,302.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.7406921386719,0.3024937212467193,0.050000000745058,0.2941694259643554,302.7395935058594,284.95001220703125,302.6378479003906,296.6666564941406,302.73150634765625,302.75836181640625,302.73907470703125,1.0,0.6570490598678589,0.182483822107315,0.182483822107315,1.0,1.0,-2.486708879470825,0.2289138585329055,2.2577948570251465,-0.3340011239051819,1.0,0.0,0.0,410.0074157714844,410.0,-12.797080993652344,0.0,2614.67138671875,1.0,292.8800048828125,293.1354675292969,296.90899658203125,296.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5250405669212341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764620,302.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.73004150390625,0.3024941682815552,0.050000000745058,0.0588902235031127,302.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7287902832031,0.9350903630256652,1.0,0.9527004361152648,302.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7287902832031,0.9350903630256652,1.0,0.703661322593689,302.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.73004150390625,0.3024941682815552,0.050000000745058,0.062014240771532,302.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.73004150390625,0.3024941682815552,0.050000000745058,0.2941688597202301,302.7289428710937,284.95001220703125,302.5712280273437,296.6141357421875,302.7206115722656,302.76373291015625,302.7283935546875,1.0,0.6570454835891724,0.1858236342668533,0.1858236342668533,1.0,1.0,-2.4867076873779297,0.234418123960495,2.2522895336151123,-0.3284527957439422,1.0,0.0,0.0,410.0073547363281,410.0,-13.242789268493652,0.0,2614.640380859375,1.0,292.8796081542969,293.1354675292969,296.8696594238281,296.8800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5241622924804688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764680,302.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.73004150390625,0.3024941682815552,0.050000000745058,0.0588902235031127,302.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7287902832031,0.9350903630256652,1.0,0.9527004361152648,302.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7287902832031,0.9350903630256652,1.0,0.703661322593689,302.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.73004150390625,0.3024941682815552,0.050000000745058,0.062014240771532,302.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.73004150390625,0.3024941682815552,0.050000000745058,0.2941688597202301,302.7289428710937,284.95001220703125,302.5712280273437,296.6141357421875,302.7206115722656,302.76373291015625,302.7283935546875,1.0,0.6570454835891724,0.1858236342668533,0.1858236342668533,1.0,1.0,-2.4867076873779297,0.234418123960495,2.2522895336151123,-0.3284527957439422,1.0,0.0,0.0,410.0073547363281,410.0,-13.242789268493652,0.0,2614.640380859375,1.0,292.8796081542969,293.1354675292969,296.8696594238281,296.8800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5241622924804688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764740,302.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7193603515625,0.302494615316391,0.050000000745058,0.0588901080191135,302.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.71807861328125,0.9350918531417848,1.0,0.9527002573013306,302.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.71807861328125,0.9350918531417848,1.0,0.7036612033843994,302.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7193603515625,0.302494615316391,0.050000000745058,0.0620141178369522,302.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7193603515625,0.302494615316391,0.050000000745058,0.2941682636737823,302.7182312011719,284.95001220703125,302.5054016113281,296.5620422363281,302.7098693847656,302.76904296875,302.7177124023437,1.0,0.6570419073104858,0.1891634613275528,0.1891634613275528,1.0,1.0,-2.486706495285034,0.2400100082159042,2.2466964721679688,-0.3228123188018799,1.0,0.0,0.0,410.0073852539063,410.0,-13.44300365447998,0.0,2614.60888671875,1.0,292.8791809082031,293.1354675292969,296.8289489746094,296.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5232607126235962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764800,302.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7193603515625,0.302494615316391,0.050000000745058,0.0588901080191135,302.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.71807861328125,0.9350918531417848,1.0,0.9527002573013306,302.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.71807861328125,0.9350918531417848,1.0,0.7036612033843994,302.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7193603515625,0.302494615316391,0.050000000745058,0.0620141178369522,302.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.7193603515625,0.302494615316391,0.050000000745058,0.2941682636737823,302.7182312011719,284.95001220703125,302.5054016113281,296.5620422363281,302.7098693847656,302.76904296875,302.7177124023437,1.0,0.6570419073104858,0.1891634613275528,0.1891634613275528,1.0,1.0,-2.486706495285034,0.2400100082159042,2.2466964721679688,-0.3228123188018799,1.0,0.0,0.0,410.0073852539063,410.0,-13.44300365447998,0.0,2614.60888671875,1.0,292.8791809082031,293.1354675292969,296.8289489746094,296.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5232607126235962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764860,302.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7088623046875,0.3024951219558716,0.050000000745058,0.0588899813592433,302.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7076110839844,0.9350934028625488,1.0,0.952700138092041,302.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.7076110839844,0.9350934028625488,1.0,0.7036610841751099,302.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7088623046875,0.3024951219558716,0.050000000745058,0.0620139837265014,302.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7088623046875,0.3024951219558716,0.050000000745058,0.2941676378250122,302.707763671875,284.95001220703125,302.44110107421875,296.5108337402344,302.6994934082031,302.7744140625,302.7072448730469,1.0,0.6570383310317993,0.1924262642860412,0.1924262642860412,1.0,1.0,-2.48670506477356,0.2455615401268005,2.2411434650421143,-0.3172073066234588,1.0,0.0,0.0,410.0073547363281,410.0,-13.333741188049316,0.0,2614.57763671875,1.0,292.8787536621094,293.135498046875,296.7867431640625,296.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5223405361175537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764920,302.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7088623046875,0.3024951219558716,0.050000000745058,0.0588899813592433,302.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7076110839844,0.9350934028625488,1.0,0.952700138092041,302.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,302.7076110839844,0.9350934028625488,1.0,0.7036610841751099,302.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7088623046875,0.3024951219558716,0.050000000745058,0.0620139837265014,302.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7088623046875,0.3024951219558716,0.050000000745058,0.2941676378250122,302.707763671875,284.95001220703125,302.44110107421875,296.5108337402344,302.6994934082031,302.7744140625,302.7072448730469,1.0,0.6570383310317993,0.1924262642860412,0.1924262642860412,1.0,1.0,-2.48670506477356,0.2455615401268005,2.2411434650421143,-0.3172073066234588,1.0,0.0,0.0,410.0073547363281,410.0,-13.333741188049316,0.0,2614.57763671875,1.0,292.8787536621094,293.135498046875,296.7867431640625,296.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5223405361175537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17764980,302.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.69879150390625,0.3024956285953522,0.050000000745058,0.0588898509740829,302.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976013183594,0.9350950121879578,1.0,0.9526999592781068,302.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976013183594,0.9350950121879578,1.0,0.7036609649658203,302.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.69879150390625,0.3024956285953522,0.050000000745058,0.0620138496160507,302.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.69879150390625,0.3024956285953522,0.050000000745058,0.2941669821739197,302.6977233886719,284.95001220703125,302.3790283203125,296.4610900878906,302.6898193359375,302.7799987792969,302.6972351074219,1.0,0.657034695148468,0.1956890672445297,0.1956890672445297,1.0,1.0,-2.486703634262085,0.2511919140815735,2.235511779785156,-0.3115197718143463,1.0,0.0,0.0,410.0073852539063,410.0,-12.880014419555664,0.0,2614.546142578125,1.0,292.8783569335937,293.135498046875,296.7436828613281,296.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.521416187286377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765040,302.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.69879150390625,0.3024956285953522,0.050000000745058,0.0588898509740829,302.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976013183594,0.9350950121879578,1.0,0.9526999592781068,302.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.6976013183594,0.9350950121879578,1.0,0.7036609649658203,302.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.69879150390625,0.3024956285953522,0.050000000745058,0.0620138496160507,302.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.69879150390625,0.3024956285953522,0.050000000745058,0.2941669821739197,302.6977233886719,284.95001220703125,302.3790283203125,296.4610900878906,302.6898193359375,302.7799987792969,302.6972351074219,1.0,0.657034695148468,0.1956890672445297,0.1956890672445297,1.0,1.0,-2.486703634262085,0.2511919140815735,2.235511779785156,-0.3115197718143463,1.0,0.0,0.0,410.0073852539063,410.0,-12.880014419555664,0.0,2614.546142578125,1.0,292.8783569335937,293.135498046875,296.7436828613281,296.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.521416187286377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765100,302.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.3024958968162536,0.050000000745058,0.0588897839188575,302.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6928405761719,0.9350958466529846,1.0,0.9526998400688172,302.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6928405761719,0.9350958466529846,1.0,0.7036608457565308,302.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.3024958968162536,0.050000000745058,0.062013778835535,302.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.6940002441406,0.3024958968162536,0.050000000745058,0.2941666543483734,302.6929931640625,284.95001220703125,302.3490600585937,296.4368591308594,302.6853332519531,302.7829284667969,302.6925048828125,1.0,0.6570329070091248,0.1973204761743545,0.1973204761743545,1.0,1.0,-2.486702919006348,0.2540379464626312,2.232665061950684,-0.308643639087677,1.0,0.0,0.0,410.0074157714844,410.0,-12.516717910766602,0.0,2614.530029296875,1.0,292.8781433105469,293.135498046875,296.7218933105469,296.7333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5209562182426453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765160,302.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6893920898437,0.3024961650371551,0.050000000745058,0.0588897131383419,302.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.68829345703125,0.9350967407226562,1.0,0.9526997804641724,302.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.68829345703125,0.9350967407226562,1.0,0.703660786151886,302.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6893920898437,0.3024961650371551,0.050000000745058,0.0620137006044387,302.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6893920898437,0.3024961650371551,0.050000000745058,0.2941662967205047,302.6884460449219,284.95001220703125,302.3199157714844,296.4132080078125,302.6810607910156,302.785888671875,302.68798828125,1.0,0.6570311188697815,0.1988718211650848,0.1988718211650848,1.0,1.0,-2.4867022037506104,0.2567717432975769,2.2299304008483887,-0.3058785796165466,1.0,0.0,0.0,410.0073547363281,410.0,-12.079418182373049,0.0,2614.514404296875,1.0,292.8779296875,293.135498046875,296.70001220703125,296.7115783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5204998850822449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765220,302.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.68084716796875,0.3024967312812805,0.050000000745058,0.0588895678520202,302.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.6798400878906,0.9350985288619996,1.0,0.952699601650238,302.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6798400878906,0.9350985288619996,1.0,0.7036606669425964,302.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.68084716796875,0.3024967312812805,0.050000000745058,0.0620135515928268,302.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,302.68084716796875,0.3024967312812805,0.050000000745058,0.2941655814647674,302.6799621582031,284.95001220703125,302.2645263671875,296.3677062988281,302.6732482910156,302.7919921875,302.6795654296875,1.0,0.657027542591095,0.2019745111465454,0.2019745111465454,1.0,1.0,-2.486700773239136,0.2622781097888946,2.2244226932525635,-0.3003071546554565,1.0,0.0,0.0,410.00732421875,410.0,-11.056346893310549,0.0,2614.483154296875,1.0,292.87750244140625,293.1355285644531,296.6561584472656,296.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5196015238761902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765280,302.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.68084716796875,0.3024967312812805,0.050000000745058,0.0588895678520202,302.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.6798400878906,0.9350985288619996,1.0,0.952699601650238,302.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.6798400878906,0.9350985288619996,1.0,0.7036606669425964,302.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.68084716796875,0.3024967312812805,0.050000000745058,0.0620135515928268,302.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,302.68084716796875,0.3024967312812805,0.050000000745058,0.2941655814647674,302.6799621582031,284.95001220703125,302.2645263671875,296.3677062988281,302.6732482910156,302.7919921875,302.6795654296875,1.0,0.657027542591095,0.2019745111465454,0.2019745111465454,1.0,1.0,-2.486700773239136,0.2622781097888946,2.2244226932525635,-0.3003071546554565,1.0,0.0,0.0,410.00732421875,410.0,-11.056346893310549,0.0,2614.483154296875,1.0,292.87750244140625,293.1355285644531,296.6561584472656,296.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5196015238761902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765340,302.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6733703613281,0.3024972975254059,0.050000000745058,0.0588894188404083,302.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6724853515625,0.9351004362106324,1.0,0.9526994228363036,302.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.6724853515625,0.9351004362106324,1.0,0.7036605477333069,302.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6733703613281,0.3024972975254059,0.050000000745058,0.0620133951306343,302.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6733703613281,0.3024972975254059,0.050000000745058,0.2941648364067077,302.6725769042969,284.95001220703125,302.2135314941406,296.3251037597656,302.66668701171875,302.7983093261719,302.6722106933594,1.0,0.6570239663124084,0.2050771862268448,0.2050771862268448,1.0,1.0,-2.486699104309082,0.2678568363189697,2.2188422679901123,-0.2946589589118957,1.0,0.0,0.0,410.00732421875,410.0,-9.773736953735352,0.0,2614.45166015625,1.0,292.8771057128906,293.1355285644531,296.612548828125,296.6241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5187340378761292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765400,302.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6733703613281,0.3024972975254059,0.050000000745058,0.0588894188404083,302.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6724853515625,0.9351004362106324,1.0,0.9526994228363036,302.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.6724853515625,0.9351004362106324,1.0,0.7036605477333069,302.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6733703613281,0.3024972975254059,0.050000000745058,0.0620133951306343,302.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6733703613281,0.3024972975254059,0.050000000745058,0.2941648364067077,302.6725769042969,284.95001220703125,302.2135314941406,296.3251037597656,302.66668701171875,302.7983093261719,302.6722106933594,1.0,0.6570239663124084,0.2050771862268448,0.2050771862268448,1.0,1.0,-2.486699104309082,0.2678568363189697,2.2188422679901123,-0.2946589589118957,1.0,0.0,0.0,410.00732421875,410.0,-9.773736953735352,0.0,2614.45166015625,1.0,292.8771057128906,293.1355285644531,296.612548828125,296.6241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5187340378761292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765460,302.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6669311523437,0.3024978935718536,0.050000000745058,0.058889266103506,302.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.66619873046875,0.9351022839546204,1.0,0.9526991844177246,302.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.66619873046875,0.9351022839546204,1.0,0.7036603689193726,302.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6669311523437,0.3024978935718536,0.050000000745058,0.0620132312178611,302.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.6669311523437,0.3024978935718536,0.050000000745058,0.294164091348648,302.666259765625,284.95001220703125,302.16766357421875,296.2858581542969,302.6613464355469,302.8048400878906,302.6659851074219,1.0,0.6570203304290771,0.2082750648260116,0.2082750648260116,1.0,1.0,-2.4866976737976074,0.2736766636371612,2.213020801544189,-0.2887659668922424,1.0,0.0,0.0,410.0074462890625,410.0,-8.25224781036377,0.0,2614.41943359375,1.0,292.8766784667969,293.13555908203125,296.56951904296875,296.5809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5179021954536438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765520,302.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6669311523437,0.3024978935718536,0.050000000745058,0.058889266103506,302.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.66619873046875,0.9351022839546204,1.0,0.9526991844177246,302.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.66619873046875,0.9351022839546204,1.0,0.7036603689193726,302.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6669311523437,0.3024978935718536,0.050000000745058,0.0620132312178611,302.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.6669311523437,0.3024978935718536,0.050000000745058,0.294164091348648,302.666259765625,284.95001220703125,302.16766357421875,296.2858581542969,302.6613464355469,302.8048400878906,302.6659851074219,1.0,0.6570203304290771,0.2082750648260116,0.2082750648260116,1.0,1.0,-2.4866976737976074,0.2736766636371612,2.213020801544189,-0.2887659668922424,1.0,0.0,0.0,410.0074462890625,410.0,-8.25224781036377,0.0,2614.41943359375,1.0,292.8766784667969,293.13555908203125,296.56951904296875,296.5809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5179021954536438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765580,302.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6618347167969,0.3024985194206238,0.050000000745058,0.0588891059160232,302.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6612854003906,0.9351043105125428,1.0,0.9526990056037904,302.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6612854003906,0.9351043105125428,1.0,0.703660249710083,302.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6618347167969,0.3024985194206238,0.050000000745058,0.0620130635797977,302.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.6618347167969,0.3024985194206238,0.050000000745058,0.2941632866859436,302.6613464355469,284.95001220703125,302.1276550292969,296.25048828125,302.6575012207031,302.81158447265625,302.6611022949219,1.0,0.6570166349411011,0.2114729434251785,0.2114729434251785,1.0,1.0,-2.4866960048675537,0.2795777022838592,2.207118272781372,-0.2827873229980469,1.0,0.0,0.0,410.007568359375,410.0,-6.4884138107299805,0.0,2614.38671875,1.0,292.87628173828125,293.13555908203125,296.52752685546875,296.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5171206593513489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765640,302.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6618347167969,0.3024985194206238,0.050000000745058,0.0588891059160232,302.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6612854003906,0.9351043105125428,1.0,0.9526990056037904,302.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6612854003906,0.9351043105125428,1.0,0.703660249710083,302.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6618347167969,0.3024985194206238,0.050000000745058,0.0620130635797977,302.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.6618347167969,0.3024985194206238,0.050000000745058,0.2941632866859436,302.6613464355469,284.95001220703125,302.1276550292969,296.25048828125,302.6575012207031,302.81158447265625,302.6611022949219,1.0,0.6570166349411011,0.2114729434251785,0.2114729434251785,1.0,1.0,-2.4866960048675537,0.2795777022838592,2.207118272781372,-0.2827873229980469,1.0,0.0,0.0,410.007568359375,410.0,-6.4884138107299805,0.0,2614.38671875,1.0,292.87628173828125,293.13555908203125,296.52752685546875,296.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5171206593513489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765700,302.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6598815917969,0.30249884724617,0.050000000745058,0.0588890239596366,302.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6593933105469,0.935105323791504,1.0,0.9526988863945008,302.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6593933105469,0.935105323791504,1.0,0.7036601305007935,302.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6598815917969,0.30249884724617,0.050000000745058,0.0620129778981208,302.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.6598815917969,0.30249884724617,0.050000000745058,0.2941628694534302,302.6594543457031,284.95001220703125,302.1100769042969,296.23443603515625,302.6562805175781,302.8150939941406,302.6592712402344,1.0,0.6570147275924683,0.2130718827247619,0.2130718827247619,1.0,1.0,-2.4866950511932373,0.2825562655925751,2.20413875579834,-0.2797680199146271,1.0,0.0,0.0,410.0076293945313,410.0,-5.479852199554443,0.0,2614.3701171875,1.0,292.8760681152344,293.13555908203125,296.5070495605469,296.5180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5167520046234131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765760,302.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6582946777344,0.3024992048740387,0.050000000745058,0.0588889308273792,302.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,302.65789794921875,0.9351064562797546,1.0,0.9526987671852112,302.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.65789794921875,0.9351064562797546,1.0,0.7036600708961487,302.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6582946777344,0.3024992048740387,0.050000000745058,0.0620128810405731,302.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.6582946777344,0.3024992048740387,0.050000000745058,0.294162392616272,302.657958984375,284.95001220703125,302.09423828125,296.219482421875,302.65545654296875,302.81866455078125,302.6578063964844,1.0,0.657012939453125,0.2145033478736877,0.2145033478736877,1.0,1.0,-2.486694097518921,0.2852577865123749,2.201436281204224,-0.2770243287086487,1.0,0.0,0.0,410.0075073242188,410.0,-4.396754264831543,0.0,2614.354248046875,1.0,292.8758544921875,293.13555908203125,296.4869384765625,296.4977111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.516398549079895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765820,302.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.65655517578125,0.302499920129776,0.050000000745058,0.0588887482881546,302.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6563720703125,0.935108721256256,1.0,0.952698528766632,302.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.6563720703125,0.935108721256256,1.0,0.7036598920822144,302.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.65655517578125,0.302499920129776,0.050000000745058,0.0620126873254776,302.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.65655517578125,0.302499920129776,0.050000000745058,0.2941614985466003,302.6564025878906,284.95001220703125,302.068115234375,296.1933288574219,302.6552734375,302.8260498046875,302.6563415527344,1.0,0.6570093631744385,0.2173662781715393,0.2173662781715393,1.0,1.0,-2.486692190170288,0.2906672358512878,2.1960248947143555,-0.2715271711349487,1.0,0.0,0.0,410.00732421875,410.0,-2.118485927581787,0.0,2614.322509765625,1.0,292.8754272460937,293.1355895996094,296.4483642578125,296.4586486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5157535076141357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765880,302.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.65655517578125,0.302499920129776,0.050000000745058,0.0588887482881546,302.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6563720703125,0.935108721256256,1.0,0.952698528766632,302.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,302.6563720703125,0.935108721256256,1.0,0.7036598920822144,302.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.65655517578125,0.302499920129776,0.050000000745058,0.0620126873254776,302.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.65655517578125,0.302499920129776,0.050000000745058,0.2941614985466003,302.6564025878906,284.95001220703125,302.068115234375,296.1933288574219,302.6552734375,302.8260498046875,302.6563415527344,1.0,0.6570093631744385,0.2173662781715393,0.2173662781715393,1.0,1.0,-2.486692190170288,0.2906672358512878,2.1960248947143555,-0.2715271711349487,1.0,0.0,0.0,410.00732421875,410.0,-2.118485927581787,0.0,2614.322509765625,1.0,292.8754272460937,293.1355895996094,296.4483642578125,296.4586486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5157535076141357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17765940,302.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.65673828125,0.3025006651878357,0.050000000745058,0.0588885620236396,302.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6568298339844,0.9351110458374025,1.0,0.952698290348053,302.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6568298339844,0.9351110458374025,1.0,0.70365971326828,302.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.65673828125,0.3025006651878357,0.050000000745058,0.062012493610382,302.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.65673828125,0.3025006651878357,0.050000000745058,0.2941605746746063,302.65679931640625,284.95001220703125,302.04998779296875,296.1724853515625,302.6573791503906,302.8340759277344,302.6568603515625,1.0,0.6570058465003967,0.2202292084693908,0.2202292084693908,1.0,1.0,-2.486690282821656,0.2961340248584747,2.190556287765503,-0.2659684121608734,1.0,0.0,0.0,410.00726318359375,410.0,0.5446416735649109,0.0,2614.291015625,1.0,292.8750305175781,293.1355895996094,296.4120788574219,296.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5151916146278381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766000,302.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.65673828125,0.3025006651878357,0.050000000745058,0.0588885620236396,302.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6568298339844,0.9351110458374025,1.0,0.952698290348053,302.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6568298339844,0.9351110458374025,1.0,0.70365971326828,302.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.65673828125,0.3025006651878357,0.050000000745058,0.062012493610382,302.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.65673828125,0.3025006651878357,0.050000000745058,0.2941605746746063,302.65679931640625,284.95001220703125,302.04998779296875,296.1724853515625,302.6573791503906,302.8340759277344,302.6568603515625,1.0,0.6570058465003967,0.2202292084693908,0.2202292084693908,1.0,1.0,-2.486690282821656,0.2961340248584747,2.190556287765503,-0.2659684121608734,1.0,0.0,0.0,410.00726318359375,410.0,0.5446416735649109,0.0,2614.291015625,1.0,292.8750305175781,293.1355895996094,296.4120788574219,296.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5151916146278381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766060,302.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6590576171875,0.3025018870830536,0.050000000745058,0.0588882453739643,302.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.65936279296875,0.9351149797439576,1.0,0.9526978731155396,302.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.65936279296875,0.9351149797439576,1.0,0.7036594152450562,302.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6590576171875,0.3025018870830536,0.050000000745058,0.0620121583342552,302.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6590576171875,0.3025018870830536,0.050000000745058,0.2941589951515198,302.6593322753906,284.95001220703125,302.0382995605469,296.1548156738281,302.6615905761719,302.8428039550781,302.65948486328125,1.0,0.6570020914077759,0.223292663693428,0.223292663693428,1.0,1.0,-2.486686944961548,0.3020316064357757,2.18465518951416,-0.2598882019519806,1.0,0.0,0.0,410.0075988769531,410.0,3.326136827468872,0.0,2614.256591796875,1.0,292.8746032714844,293.1355895996094,296.3782653808594,296.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.514721691608429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766120,302.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6590576171875,0.3025018870830536,0.050000000745058,0.0588882453739643,302.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.65936279296875,0.9351149797439576,1.0,0.9526978731155396,302.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.65936279296875,0.9351149797439576,1.0,0.7036594152450562,302.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,302.6590576171875,0.3025018870830536,0.050000000745058,0.0620121583342552,302.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.6590576171875,0.3025018870830536,0.050000000745058,0.2941589951515198,302.6593322753906,284.95001220703125,302.0382995605469,296.1548156738281,302.6615905761719,302.8428039550781,302.65948486328125,1.0,0.6570020914077759,0.223292663693428,0.223292663693428,1.0,1.0,-2.486686944961548,0.3020316064357757,2.18465518951416,-0.2598882019519806,1.0,0.0,0.0,410.0075988769531,410.0,3.326136827468872,0.0,2614.256591796875,1.0,292.8746032714844,293.1355895996094,296.3782653808594,296.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.514721691608429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766180,302.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.66314697265625,0.3025039136409759,0.050000000745058,0.0588877312839031,302.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6636657714844,0.9351214170455932,1.0,0.952697217464447,302.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6636657714844,0.9351214170455932,1.0,0.703658938407898,302.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.66314697265625,0.3025039136409759,0.050000000745058,0.0620116181671619,302.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.66314697265625,0.3025039136409759,0.050000000745058,0.294156402349472,302.6636047363281,284.95001220703125,302.0307006835937,296.1377868652344,302.6671447753906,302.8520812988281,302.663818359375,1.0,0.6569981575012207,0.2263561189174652,0.2263561189174652,1.0,1.0,-2.4866814613342285,0.3080010414123535,2.178680419921875,-0.253609299659729,1.0,0.0,0.0,410.0079650878906,410.0,5.631616115570068,0.0,2614.21826171875,1.0,292.87420654296875,293.1356201171875,296.3470458984375,296.35546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5143417716026306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766240,302.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.66314697265625,0.3025039136409759,0.050000000745058,0.0588877312839031,302.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6636657714844,0.9351214170455932,1.0,0.952697217464447,302.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6636657714844,0.9351214170455932,1.0,0.703658938407898,302.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.66314697265625,0.3025039136409759,0.050000000745058,0.0620116181671619,302.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.66314697265625,0.3025039136409759,0.050000000745058,0.294156402349472,302.6636047363281,284.95001220703125,302.0307006835937,296.1377868652344,302.6671447753906,302.8520812988281,302.663818359375,1.0,0.6569981575012207,0.2263561189174652,0.2263561189174652,1.0,1.0,-2.4866814613342285,0.3080010414123535,2.178680419921875,-0.253609299659729,1.0,0.0,0.0,410.0079650878906,410.0,5.631616115570068,0.0,2614.21826171875,1.0,292.87420654296875,293.1356201171875,296.3470458984375,296.35546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5143417716026306,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766300,302.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6656494140625,0.3025049865245819,0.050000000745058,0.0588874593377113,302.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6662292480469,0.9351248145103456,1.0,0.9526968598365784,302.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6662292480469,0.9351248145103456,1.0,0.7036586403846741,302.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.6656494140625,0.3025049865245819,0.050000000745058,0.0620113313198089,302.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6656494140625,0.3025049865245819,0.050000000745058,0.2941550612449646,302.6661682128906,284.95001220703125,302.0283508300781,296.1295166015625,302.6703186035156,302.8568420410156,302.6664123535156,1.0,0.6569961309432983,0.2278878390789032,0.2278878390789032,1.0,1.0,-2.48667860031128,0.3110091984272003,2.1756694316864014,-0.2504371404647827,1.0,0.0,0.0,410.0081176757813,410.0,6.692291259765625,0.0,2614.198486328125,1.0,292.8739929199219,293.1356201171875,296.3320617675781,296.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5141738653182983,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
