time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766360,302.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6683654785156,0.3025059998035431,0.050000000745058,0.0588871985673904,302.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.6690368652344,0.9351280331611632,1.0,0.9526965618133544,302.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.6690368652344,0.9351280331611632,1.0,0.703658401966095,302.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6683654785156,0.3025059998035431,0.050000000745058,0.0620110593736171,302.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.6683654785156,0.3025059998035431,0.050000000745058,0.2941537499427795,302.6689453125,284.95001220703125,302.02685546875,296.1213684082031,302.6737365722656,302.86163330078125,302.66925048828125,1.0,0.6569942235946655,0.2291919589042663,0.2291919589042663,1.0,1.0,-2.486675977706909,0.3136105537414551,2.173065423965454,-0.2476870566606521,1.0,0.0,0.0,410.0079650878906,410.0,7.724843025207519,0.0,2614.179931640625,1.0,292.873779296875,293.1356201171875,296.3174133300781,296.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5140178799629211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766420,302.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6749267578125,0.3025060892105102,0.050000000745058,0.0588871724903583,302.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6757202148437,0.935128390789032,1.0,0.9526965022087096,302.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6757202148437,0.935128390789032,1.0,0.703658401966095,302.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6749267578125,0.3025060892105102,0.050000000745058,0.0620110295712947,302.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6749267578125,0.3025060892105102,0.050000000745058,0.29415363073349,302.6756286621094,284.95001220703125,302.0263977050781,296.10552978515625,302.6813049316406,302.8714904785156,302.67596435546875,1.0,0.6569907665252686,0.2318002134561538,0.2318002134561538,1.0,1.0,-2.486675500869751,0.3188044130802154,2.1678712368011475,-0.2425144463777542,1.0,0.0,0.0,410.00732421875,410.0,9.39278507232666,0.0,2614.150634765625,1.0,292.87335205078125,293.1356201171875,296.2899780273437,296.2973937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137652158737183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766480,302.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6749267578125,0.3025060892105102,0.050000000745058,0.0588871724903583,302.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.6757202148437,0.935128390789032,1.0,0.9526965022087096,302.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6757202148437,0.935128390789032,1.0,0.703658401966095,302.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6749267578125,0.3025060892105102,0.050000000745058,0.0620110295712947,302.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6749267578125,0.3025060892105102,0.050000000745058,0.29415363073349,302.6756286621094,284.95001220703125,302.0263977050781,296.10552978515625,302.6813049316406,302.8714904785156,302.67596435546875,1.0,0.6569907665252686,0.2318002134561538,0.2318002134561538,1.0,1.0,-2.486675500869751,0.3188044130802154,2.1678712368011475,-0.2425144463777542,1.0,0.0,0.0,410.00732421875,410.0,9.39278507232666,0.0,2614.150634765625,1.0,292.87335205078125,293.1356201171875,296.2899780273437,296.2973937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137652158737183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766540,302.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6822509765625,0.3025035560131073,0.050000000745058,0.0588878169655799,302.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.6831359863281,0.9351203441619872,1.0,0.9526973366737366,303.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6831359863281,0.9351203441619872,1.0,0.7036589980125427,302.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6822509765625,0.3025035560131073,0.050000000745058,0.0620117075741291,302.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.6822509765625,0.3025035560131073,0.050000000745058,0.2941568493843078,302.6830139160156,284.95001220703125,302.0289611816406,296.0902709960937,302.6894836425781,302.881591796875,302.6833801269531,1.0,0.6569879055023193,0.2344084531068802,0.2344084531068802,1.0,1.0,-2.486682415008545,0.3240600526332855,2.1626222133636475,-0.2377168983221054,1.0,0.0,0.0,410.0063171386719,410.0,10.759939193725586,0.0,2614.13232421875,1.0,292.8729553222656,293.1356506347656,296.2640075683594,296.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.513556957244873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766600,302.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.6822509765625,0.3025035560131073,0.050000000745058,0.0588878169655799,302.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.6831359863281,0.9351203441619872,1.0,0.9526973366737366,303.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6831359863281,0.9351203441619872,1.0,0.7036589980125427,302.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6822509765625,0.3025035560131073,0.050000000745058,0.0620117075741291,302.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.6822509765625,0.3025035560131073,0.050000000745058,0.2941568493843078,302.6830139160156,284.95001220703125,302.0289611816406,296.0902709960937,302.6894836425781,302.881591796875,302.6833801269531,1.0,0.6569879055023193,0.2344084531068802,0.2344084531068802,1.0,1.0,-2.486682415008545,0.3240600526332855,2.1626222133636475,-0.2377168983221054,1.0,0.0,0.0,410.0063171386719,410.0,10.759939193725586,0.0,2614.13232421875,1.0,292.8729553222656,293.1356506347656,296.2640075683594,296.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.513556957244873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766660,302.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6903076171875,0.3024973571300506,0.050000000745058,0.0588894002139568,302.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6912841796875,0.9351006150245668,1.0,0.9526994228363036,303.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6912841796875,0.9351006150245668,1.0,0.7036605477333069,302.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6903076171875,0.3024973571300506,0.050000000745058,0.0620133765041828,302.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6903076171875,0.3024973571300506,0.050000000745058,0.2941647469997406,302.691162109375,284.95001220703125,302.0342102050781,296.0755310058594,302.69830322265625,302.89190673828125,302.69158935546875,1.0,0.6569855809211731,0.2372375726699829,0.2372375726699829,1.0,1.0,-2.486699104309082,0.3298198580741882,2.156879186630249,-0.2330196350812912,1.0,0.0,0.0,410.0050964355469,410.0,11.948535919189451,0.0,2614.128662109375,1.0,292.8725280761719,293.1356506347656,296.239501953125,296.24609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5133920311927795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766720,302.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6903076171875,0.3024973571300506,0.050000000745058,0.0588894002139568,302.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6912841796875,0.9351006150245668,1.0,0.9526994228363036,303.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,302.6912841796875,0.9351006150245668,1.0,0.7036605477333069,302.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.6903076171875,0.3024973571300506,0.050000000745058,0.0620133765041828,302.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6903076171875,0.3024973571300506,0.050000000745058,0.2941647469997406,302.691162109375,284.95001220703125,302.0342102050781,296.0755310058594,302.69830322265625,302.89190673828125,302.69158935546875,1.0,0.6569855809211731,0.2372375726699829,0.2372375726699829,1.0,1.0,-2.486699104309082,0.3298198580741882,2.156879186630249,-0.2330196350812912,1.0,0.0,0.0,410.0050964355469,410.0,11.948535919189451,0.0,2614.128662109375,1.0,292.8725280761719,293.1356506347656,296.239501953125,296.24609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5133920311927795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766780,302.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6991271972656,0.302490234375,0.050000000745058,0.0588912293314933,302.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7001953125,0.9350778460502625,1.0,0.95270174741745,303.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7001953125,0.9350778460502625,1.0,0.7036622762680054,302.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6991271972656,0.302490234375,0.050000000745058,0.0620152987539768,302.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6991271972656,0.302490234375,0.050000000745058,0.2941738665103912,302.7000732421875,284.95001220703125,302.0417785644531,296.061279296875,302.7077941894531,302.9024658203125,302.70050048828125,1.0,0.6569837331771851,0.2400666922330856,0.2400666922330856,1.0,1.0,-2.48671817779541,0.3356516063213348,2.151066541671753,-0.2283969074487686,1.0,0.0,0.0,410.0042724609375,410.0,12.978588104248049,0.0,2614.130859375,1.0,292.87213134765625,293.1356506347656,296.2164611816406,296.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5132697820663452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766840,302.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,302.6991271972656,0.302490234375,0.050000000745058,0.0588912293314933,302.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7001953125,0.9350778460502625,1.0,0.95270174741745,303.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7001953125,0.9350778460502625,1.0,0.7036622762680054,302.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.6991271972656,0.302490234375,0.050000000745058,0.0620152987539768,302.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.6991271972656,0.302490234375,0.050000000745058,0.2941738665103912,302.7000732421875,284.95001220703125,302.0417785644531,296.061279296875,302.7077941894531,302.9024658203125,302.70050048828125,1.0,0.6569837331771851,0.2400666922330856,0.2400666922330856,1.0,1.0,-2.48671817779541,0.3356516063213348,2.151066541671753,-0.2283969074487686,1.0,0.0,0.0,410.0042724609375,410.0,12.978588104248049,0.0,2614.130859375,1.0,292.87213134765625,293.1356506347656,296.2164611816406,296.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5132697820663452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766900,302.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7037048339844,0.3024868965148926,0.050000000745058,0.0588920786976814,302.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7048034667969,0.9350672364234924,1.0,0.952702820301056,303.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.7048034667969,0.9350672364234924,1.0,0.7036630511283875,302.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7037048339844,0.3024868965148926,0.050000000745058,0.0620161965489387,302.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7037048339844,0.3024868965148926,0.050000000745058,0.2941781282424927,302.7046813964844,284.95001220703125,302.0463562011719,296.0543518066406,302.71270751953125,302.9078063964844,302.70513916015625,1.0,0.6569827795028687,0.2414812594652176,0.2414812594652176,1.0,1.0,-2.486727237701416,0.3385847210884094,2.1481423377990723,-0.2260249853134155,1.0,0.0,0.0,410.0040283203125,410.0,13.490763664245604,0.0,2614.131591796875,1.0,292.8719177246094,293.1356506347656,296.20526123046875,296.2113037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5132177472114563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17766960,302.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7085876464844,0.3024849593639374,0.050000000745058,0.0588925704360008,302.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.709716796875,0.9350610971450806,1.0,0.9527034759521484,303.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.709716796875,0.9350610971450806,1.0,0.7036635279655457,302.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7085876464844,0.3024849593639374,0.050000000745058,0.0620167143642902,302.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7085876464844,0.3024849593639374,0.050000000745058,0.2941806018352508,302.7095947265625,284.95001220703125,302.0513610839844,296.04754638671875,302.71795654296875,302.9132385253906,302.7100524902344,1.0,0.6569817066192627,0.2428488731384277,0.2428488731384277,1.0,1.0,-2.486732244491577,0.3414288461208343,2.14530348777771,-0.223502978682518,1.0,0.0,0.0,410.0041809082031,410.0,14.044424057006836,0.0,2614.127197265625,1.0,292.8717041015625,293.1356811523437,296.1944274902344,296.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131787061691284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767020,302.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.71893310546875,0.3024879693984985,0.050000000745058,0.0588918067514896,302.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201843261719,0.9350706934928894,1.0,0.9527024626731871,303.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201843261719,0.9350706934928894,1.0,0.7036628127098083,302.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.71893310546875,0.3024879693984985,0.050000000745058,0.0620159097015857,302.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.71893310546875,0.3024879693984985,0.050000000745058,0.2941767871379852,302.72003173828125,284.95001220703125,302.0625305175781,296.0342102050781,302.729248046875,302.92437744140625,302.7205810546875,1.0,0.6569784879684448,0.2455841153860092,0.2455841153860092,1.0,1.0,-2.486724138259888,0.3470898270606994,2.139634370803833,-0.2173286229372024,1.0,0.0,0.0,410.0062255859375,410.0,15.328631401062012,0.0,2614.093505859375,1.0,292.87127685546875,293.1356811523437,296.1735534667969,296.1791381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131264328956604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767080,302.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.71893310546875,0.3024879693984985,0.050000000745058,0.0588918067514896,302.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201843261719,0.9350706934928894,1.0,0.9527024626731871,303.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7201843261719,0.9350706934928894,1.0,0.7036628127098083,302.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.71893310546875,0.3024879693984985,0.050000000745058,0.0620159097015857,302.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.71893310546875,0.3024879693984985,0.050000000745058,0.2941767871379852,302.72003173828125,284.95001220703125,302.0625305175781,296.0342102050781,302.729248046875,302.92437744140625,302.7205810546875,1.0,0.6569784879684448,0.2455841153860092,0.2455841153860092,1.0,1.0,-2.486724138259888,0.3470898270606994,2.139634370803833,-0.2173286229372024,1.0,0.0,0.0,410.0062255859375,410.0,15.328631401062012,0.0,2614.093505859375,1.0,292.87127685546875,293.1356811523437,296.1735534667969,296.1791381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131264328956604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767140,302.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.7302551269531,0.3024958372116089,0.050000000745058,0.058889802545309,302.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7315979003906,0.9350956678390504,1.0,0.952699899673462,303.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7315979003906,0.9350956678390504,1.0,0.7036609053611755,302.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7302551269531,0.3024958372116089,0.050000000745058,0.0620137974619865,302.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7302551269531,0.3024958372116089,0.050000000745058,0.2941667437553406,302.7314453125,284.95001220703125,302.07501220703125,296.0213317871094,302.74127197265625,302.9356994628906,302.73199462890625,1.0,0.6569740176200867,0.2483193725347519,0.2483193725347519,1.0,1.0,-2.4867031574249268,0.3527592718601227,2.133943796157837,-0.2103549987077713,1.0,0.0,0.0,410.0083618164063,410.0,16.46051025390625,0.0,2614.036376953125,1.0,292.8708801269531,293.1356811523437,296.15386962890625,296.1591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131177306175232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767200,302.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.7302551269531,0.3024958372116089,0.050000000745058,0.058889802545309,302.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7315979003906,0.9350956678390504,1.0,0.952699899673462,303.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7315979003906,0.9350956678390504,1.0,0.7036609053611755,302.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.7302551269531,0.3024958372116089,0.050000000745058,0.0620137974619865,302.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7302551269531,0.3024958372116089,0.050000000745058,0.2941667437553406,302.7314453125,284.95001220703125,302.07501220703125,296.0213317871094,302.74127197265625,302.9356994628906,302.73199462890625,1.0,0.6569740176200867,0.2483193725347519,0.2483193725347519,1.0,1.0,-2.4867031574249268,0.3527592718601227,2.133943796157837,-0.2103549987077713,1.0,0.0,0.0,410.0083618164063,410.0,16.46051025390625,0.0,2614.036376953125,1.0,292.8708801269531,293.1356811523437,296.15386962890625,296.1591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131177306175232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767260,302.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7419738769531,0.3025019466876983,0.050000000745058,0.0588882341980934,302.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.7433776855469,0.9351151585578918,1.0,0.9526978731155396,303.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7433776855469,0.9351151585578918,1.0,0.7036594152450562,302.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7419738769531,0.3025019466876983,0.050000000745058,0.0620121471583843,302.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7419738769531,0.3025019466876983,0.050000000745058,0.294158935546875,302.7431945800781,284.95001220703125,302.0884094238281,296.0088806152344,302.7533874511719,302.9469909667969,302.7437744140625,1.0,0.656969428062439,0.2509328722953796,0.2509328722953796,1.0,1.0,-2.4866867065429688,0.3582346141338348,2.1284520626068115,-0.2038915008306503,1.0,0.0,0.0,410.009033203125,410.0,17.183834075927734,0.0,2613.982421875,1.0,292.8704528808594,293.1357116699219,296.1351623535156,296.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131378173828125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767320,302.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.7419738769531,0.3025019466876983,0.050000000745058,0.0588882341980934,302.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.7433776855469,0.9351151585578918,1.0,0.9526978731155396,303.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7433776855469,0.9351151585578918,1.0,0.7036594152450562,302.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7419738769531,0.3025019466876983,0.050000000745058,0.0620121471583843,302.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7419738769531,0.3025019466876983,0.050000000745058,0.294158935546875,302.7431945800781,284.95001220703125,302.0884094238281,296.0088806152344,302.7533874511719,302.9469909667969,302.7437744140625,1.0,0.656969428062439,0.2509328722953796,0.2509328722953796,1.0,1.0,-2.4866867065429688,0.3582346141338348,2.1284520626068115,-0.2038915008306503,1.0,0.0,0.0,410.009033203125,410.0,17.183834075927734,0.0,2613.982421875,1.0,292.8704528808594,293.1357116699219,296.1351623535156,296.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131378173828125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767380,302.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.75360107421875,0.3024986386299133,0.050000000745058,0.0588890761137008,302.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.7550048828125,0.9351046681404114,1.0,0.9526989459991456,303.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7550048828125,0.9351046681404114,1.0,0.7036601901054382,302.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.75360107421875,0.3024986386299133,0.050000000745058,0.0620130337774753,302.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.75360107421875,0.3024986386299133,0.050000000745058,0.2941631376743316,302.7548217773437,284.95001220703125,302.10235595703125,295.99676513671875,302.7650146484375,302.95819091796875,302.7554016113281,1.0,0.6569662690162659,0.2535463571548462,0.2535463571548462,1.0,1.0,-2.4866955280303955,0.3638103902339935,2.122885227203369,-0.1989224553108215,1.0,0.0,0.0,410.0071716308594,410.0,17.353593826293945,0.0,2613.96337890625,1.0,292.8700561523437,293.1357116699219,296.1172790527344,296.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131726264953613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767440,302.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,302.75360107421875,0.3024986386299133,0.050000000745058,0.0588890761137008,302.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.7550048828125,0.9351046681404114,1.0,0.9526989459991456,303.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7550048828125,0.9351046681404114,1.0,0.7036601901054382,302.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.75360107421875,0.3024986386299133,0.050000000745058,0.0620130337774753,302.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.75360107421875,0.3024986386299133,0.050000000745058,0.2941631376743316,302.7548217773437,284.95001220703125,302.10235595703125,295.99676513671875,302.7650146484375,302.95819091796875,302.7554016113281,1.0,0.6569662690162659,0.2535463571548462,0.2535463571548462,1.0,1.0,-2.4866955280303955,0.3638103902339935,2.122885227203369,-0.1989224553108215,1.0,0.0,0.0,410.0071716308594,410.0,17.353593826293945,0.0,2613.96337890625,1.0,292.8700561523437,293.1357116699219,296.1172790527344,296.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131726264953613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767500,302.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.7593078613281,0.3024935126304626,0.050000000745058,0.0588903836905956,302.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7606811523437,0.9350883364677428,1.0,0.952700674533844,303.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.7606811523437,0.9350883364677428,1.0,0.7036614418029785,302.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7593078613281,0.3024935126304626,0.050000000745058,0.0620144084095954,302.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7593078613281,0.3024935126304626,0.050000000745058,0.2941696643829345,302.7605285644531,284.95001220703125,302.10943603515625,295.9908752441406,302.7705993652344,302.9637145996094,302.7610778808594,1.0,0.6569652557373047,0.2548530995845794,0.2548530995845794,1.0,1.0,-2.4867093563079834,0.3666385114192962,2.120070695877075,-0.1969771981239318,1.0,0.0,0.0,410.005615234375,410.0,17.267620086669922,0.0,2613.9677734375,1.0,292.8698425292969,293.1357116699219,296.108642578125,296.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5131927132606506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767560,302.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.76495361328125,0.3024891316890716,0.050000000745058,0.0588915050029754,302.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7663269042969,0.9350743889808656,1.0,0.9527021050453186,303.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7663269042969,0.9350743889808656,1.0,0.7036625146865845,302.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.76495361328125,0.3024891316890716,0.050000000745058,0.0620155893266201,302.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.76495361328125,0.3024891316890716,0.050000000745058,0.2941752672195434,302.7661437988281,284.95001220703125,302.1165466308594,295.98504638671875,302.7761535644531,302.9691772460937,302.7667236328125,1.0,0.6569644212722778,0.2561329901218414,0.2561329901218414,1.0,1.0,-2.48672103881836,0.3694160580635071,2.117305040359497,-0.1949474960565567,1.0,0.0,0.0,410.004638671875,410.0,17.175745010375977,0.0,2613.971435546875,1.0,292.86962890625,293.1357116699219,296.1001892089844,296.1048278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5132149457931519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767620,302.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.77618408203125,0.3024830520153045,0.050000000745058,0.0588930658996105,302.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.77752685546875,0.9350549578666688,1.0,0.952704131603241,303.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.77752685546875,0.9350549578666688,1.0,0.7036640048027039,302.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.77618408203125,0.3024830520153045,0.050000000745058,0.062017235904932,302.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.77618408203125,0.3024830520153045,0.050000000745058,0.294183075428009,302.7773742675781,284.95001220703125,302.1305847167969,295.97369384765625,302.7873229980469,302.9799194335937,302.7779235839844,1.0,0.6569625735282898,0.2586927413940429,0.2586927413940429,1.0,1.0,-2.4867374897003174,0.3749703168869018,2.111767292022705,-0.1904261857271194,1.0,0.0,0.0,410.0040588378906,410.0,17.035446166992188,0.0,2613.971435546875,1.0,292.86920166015625,293.1357421875,296.0839233398437,296.0883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5132651329040527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767680,302.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.77618408203125,0.3024830520153045,0.050000000745058,0.0588930658996105,302.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.77752685546875,0.9350549578666688,1.0,0.952704131603241,303.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.77752685546875,0.9350549578666688,1.0,0.7036640048027039,302.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.77618408203125,0.3024830520153045,0.050000000745058,0.062017235904932,302.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.77618408203125,0.3024830520153045,0.050000000745058,0.294183075428009,302.7773742675781,284.95001220703125,302.1305847167969,295.97369384765625,302.7873229980469,302.9799194335937,302.7779235839844,1.0,0.6569625735282898,0.2586927413940429,0.2586927413940429,1.0,1.0,-2.4867374897003174,0.3749703168869018,2.111767292022705,-0.1904261857271194,1.0,0.0,0.0,410.0040588378906,410.0,17.035446166992188,0.0,2613.971435546875,1.0,292.86920166015625,293.1357421875,296.0839233398437,296.0883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5132651329040527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767740,302.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7873840332031,0.3024834096431732,0.050000000745058,0.0588929764926433,303.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7886962890625,0.9350560903549194,1.0,0.9527040123939514,303.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7886962890625,0.9350560903549194,1.0,0.7036639451980591,302.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7873840332031,0.3024834096431732,0.050000000745058,0.0620171427726745,302.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7873840332031,0.3024834096431732,0.050000000745058,0.2941826283931732,302.7885437011719,284.95001220703125,302.1441345214844,295.962646484375,302.7984619140625,302.9903869628906,302.7890930175781,1.0,0.6569598913192749,0.2612524926662445,0.2612524926662445,1.0,1.0,-2.486736536026001,0.3805082142353058,2.1062283515930176,-0.1848192811012268,1.0,0.0,0.0,410.0054626464844,410.0,16.963823318481445,0.0,2613.94873046875,1.0,292.8688049316406,293.1357421875,296.0682373046875,296.07244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5133222341537476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767800,302.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.7873840332031,0.3024834096431732,0.050000000745058,0.0588929764926433,303.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.7886962890625,0.9350560903549194,1.0,0.9527040123939514,303.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7886962890625,0.9350560903549194,1.0,0.7036639451980591,302.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7873840332031,0.3024834096431732,0.050000000745058,0.0620171427726745,302.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7873840332031,0.3024834096431732,0.050000000745058,0.2941826283931732,302.7885437011719,284.95001220703125,302.1441345214844,295.962646484375,302.7984619140625,302.9903869628906,302.7890930175781,1.0,0.6569598913192749,0.2612524926662445,0.2612524926662445,1.0,1.0,-2.486736536026001,0.3805082142353058,2.1062283515930176,-0.1848192811012268,1.0,0.0,0.0,410.0054626464844,410.0,16.963823318481445,0.0,2613.94873046875,1.0,292.8688049316406,293.1357421875,296.0682373046875,296.07244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5133222341537476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767860,302.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7986145019531,0.3024883270263672,0.050000000745058,0.0588917210698127,303.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.7999572753906,0.9350717663764954,1.0,0.9527023434638976,303.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7999572753906,0.9350717663764954,1.0,0.7036626935005188,302.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7986145019531,0.3024883270263672,0.050000000745058,0.0620158202946186,302.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7986145019531,0.3024883270263672,0.050000000745058,0.2941763401031494,302.7998046875,284.95001220703125,302.1568603515625,295.95196533203125,302.80975341796875,303.0008850097656,302.80035400390625,1.0,0.6569562554359436,0.2637296617031097,0.2637296617031097,1.0,1.0,-2.4867234230041504,0.3858692348003387,2.1008541584014893,-0.1786395609378814,1.0,0.0,0.0,410.0071716308594,410.0,16.996707916259766,0.0,2613.90625,1.0,292.8683776855469,293.1357727050781,296.0531616210937,296.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.513388991355896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767920,302.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7986145019531,0.3024883270263672,0.050000000745058,0.0588917210698127,303.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,302.7999572753906,0.9350717663764954,1.0,0.9527023434638976,303.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.7999572753906,0.9350717663764954,1.0,0.7036626935005188,302.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7986145019531,0.3024883270263672,0.050000000745058,0.0620158202946186,302.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,302.7986145019531,0.3024883270263672,0.050000000745058,0.2941763401031494,302.7998046875,284.95001220703125,302.1568603515625,295.95196533203125,302.80975341796875,303.0008850097656,302.80035400390625,1.0,0.6569562554359436,0.2637296617031097,0.2637296617031097,1.0,1.0,-2.4867234230041504,0.3858692348003387,2.1008541584014893,-0.1786395609378814,1.0,0.0,0.0,410.0071716308594,410.0,16.996707916259766,0.0,2613.90625,1.0,292.8683776855469,293.1357727050781,296.0531616210937,296.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.513388991355896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17767980,302.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8099670410156,0.3024971485137939,0.050000000745058,0.0588894635438919,303.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.8113098144531,0.9350998997688292,1.0,0.9526994228363036,303.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8113098144531,0.9350998997688292,1.0,0.7036605477333069,302.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8099670410156,0.3024971485137939,0.050000000745058,0.0620134435594081,302.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8099670410156,0.3024971485137939,0.050000000745058,0.2941650748252868,302.8111572265625,284.95001220703125,302.1683959960937,295.94158935546875,302.8211669921875,303.0115966796875,302.81170654296875,1.0,0.6569516062736511,0.2662068605422973,0.2662068605422973,1.0,1.0,-2.48669958114624,0.3912232518196106,2.0954763889312744,-0.1718283891677856,1.0,0.0,0.0,410.0089721679688,410.0,17.08648681640625,0.0,2613.844970703125,1.0,292.86798095703125,293.1357727050781,296.0387878417969,296.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5134676694869995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768040,302.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8099670410156,0.3024971485137939,0.050000000745058,0.0588894635438919,303.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,302.8113098144531,0.9350998997688292,1.0,0.9526994228363036,303.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8113098144531,0.9350998997688292,1.0,0.7036605477333069,302.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8099670410156,0.3024971485137939,0.050000000745058,0.0620134435594081,302.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8099670410156,0.3024971485137939,0.050000000745058,0.2941650748252868,302.8111572265625,284.95001220703125,302.1683959960937,295.94158935546875,302.8211669921875,303.0115966796875,302.81170654296875,1.0,0.6569516062736511,0.2662068605422973,0.2662068605422973,1.0,1.0,-2.48669958114624,0.3912232518196106,2.0954763889312744,-0.1718283891677856,1.0,0.0,0.0,410.0089721679688,410.0,17.08648681640625,0.0,2613.844970703125,1.0,292.86798095703125,293.1357727050781,296.0387878417969,296.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5134676694869995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768100,302.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.81549072265625,0.3024976849555969,0.050000000745058,0.0588893219828605,303.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.8168334960937,0.9351016283035278,1.0,0.9526992440223694,303.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8168334960937,0.9351016283035278,1.0,0.7036604285240173,302.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.81549072265625,0.3024976849555969,0.050000000745058,0.0620132908225059,302.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.81549072265625,0.3024976849555969,0.050000000745058,0.2941643595695495,302.816650390625,284.95001220703125,302.1736145019531,295.9364929199219,302.8265075683594,303.0169677734375,302.81719970703125,1.0,0.6569496393203735,0.26744544506073,0.26744544506073,1.0,1.0,-2.4866981506347656,0.3939419388771057,2.0927562713623047,-0.1690428256988525,1.0,0.0,0.0,410.0085144042969,410.0,16.915925979614258,0.0,2613.8271484375,1.0,292.8677673339844,293.1357727050781,296.0318298339844,296.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5135083198547363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768160,302.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8208312988281,0.3024948239326477,0.050000000745058,0.0588900558650493,303.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8221130371094,0.9350924491882324,1.0,0.9527001976966858,303.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.8221130371094,0.9350924491882324,1.0,0.7036611437797546,302.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8208312988281,0.3024948239326477,0.050000000745058,0.0620140619575977,302.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8208312988281,0.3024948239326477,0.050000000745058,0.2941680252552032,302.82196044921875,284.95001220703125,302.17840576171875,295.9315185546875,302.8315124511719,303.0222473144531,302.8224792480469,1.0,0.6569483280181885,0.2686390280723572,0.2686390280723572,1.0,1.0,-2.486705780029297,0.3966018855571747,2.090104103088379,-0.1668949574232101,1.0,0.0,0.0,410.0071716308594,410.0,16.573965072631836,0.0,2613.822509765625,1.0,292.8675537109375,293.1357727050781,296.0249938964844,296.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5135471224784851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768220,302.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8307800292969,0.302482545375824,0.050000000745058,0.0588931888341903,303.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.8319396972656,0.9350534081459044,1.0,0.9527042508125304,303.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8319396972656,0.9350534081459044,1.0,0.7036641240119934,302.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8307800292969,0.302482545375824,0.050000000745058,0.0620173625648021,302.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8307800292969,0.302482545375824,0.050000000745058,0.2941836714744568,302.8318176269531,284.95001220703125,302.1865234375,295.9217529296875,302.8406677246094,303.0325622558594,302.832275390625,1.0,0.6569469571113586,0.2710262238979339,0.2710262238979339,1.0,1.0,-2.486738681793213,0.4019824564456939,2.084756374359131,-0.1636180579662323,1.0,0.0,0.0,410.0037231445313,410.0,15.53097152709961,0.0,2613.841796875,1.0,292.8671264648437,293.13580322265625,296.01171875,296.01531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136153101921082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768280,302.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8307800292969,0.302482545375824,0.050000000745058,0.0588931888341903,303.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.8319396972656,0.9350534081459044,1.0,0.9527042508125304,303.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8319396972656,0.9350534081459044,1.0,0.7036641240119934,302.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8307800292969,0.302482545375824,0.050000000745058,0.0620173625648021,302.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8307800292969,0.302482545375824,0.050000000745058,0.2941836714744568,302.8318176269531,284.95001220703125,302.1865234375,295.9217529296875,302.8406677246094,303.0325622558594,302.832275390625,1.0,0.6569469571113586,0.2710262238979339,0.2710262238979339,1.0,1.0,-2.486738681793213,0.4019824564456939,2.084756374359131,-0.1636180579662323,1.0,0.0,0.0,410.0037231445313,410.0,15.53097152709961,0.0,2613.841796875,1.0,292.8671264648437,293.13580322265625,296.01171875,296.01531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136153101921082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
