time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768340,302.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.8373718261719,0.3024739027023315,0.050000000745058,0.0588954016566276,303.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.83843994140625,0.9350258708000184,1.0,0.9527071118354796,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,302.83843994140625,0.9350258708000184,1.0,0.7036662101745605,302.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.8373718261719,0.3024739027023315,0.050000000745058,0.0620196908712387,302.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8373718261719,0.3024739027023315,0.050000000745058,0.2941947281360626,302.8383178710937,284.95001220703125,302.1910095214844,295.9148864746094,302.8466796875,303.03973388671875,302.8387756347656,1.0,0.6569464802742004,0.2727554440498352,0.2727554440498352,1.0,1.0,-2.486762046813965,0.4058935344219208,2.0808684825897217,-0.16116464138031,1.0,0.0,0.0,410.0024108886719,410.0,14.739511489868164,0.0,2613.859375,1.0,292.8668518066406,293.13580322265625,296.0024719238281,296.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136541128158569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768400,302.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.8397827148437,0.302470713853836,0.050000000745058,0.058896217495203,303.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8408508300781,0.9350157380104064,1.0,0.9527081847190856,303.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,302.8408508300781,0.9350157380104064,1.0,0.7036669850349426,302.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.8397827148437,0.302470713853836,0.050000000745058,0.0620205514132976,302.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8397827148437,0.302470713853836,0.050000000745058,0.2941988110542297,302.8407287597656,284.95001220703125,302.1923522949219,295.91229248046875,302.84893798828125,303.0424194335937,302.8411560058594,1.0,0.6569463014602661,0.2734134495258331,0.2734134495258331,1.0,1.0,-2.4867706298828125,0.4073845148086548,2.079385995864868,-0.1602104902267456,1.0,0.0,0.0,410.00201416015625,410.0,14.449980735778809,0.0,2613.865966796875,1.0,292.8667297363281,293.13580322265625,295.9989929199219,296.00244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136675834655762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768460,302.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,302.84832763671875,0.3024694621562958,0.050000000745058,0.0588965415954589,303.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8493347167969,0.9350116848945618,1.0,0.9527086019515992,303.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8493347167969,0.9350116848945618,1.0,0.7036672830581665,302.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.84832763671875,0.3024694621562958,0.050000000745058,0.0620208978652954,302.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.84832763671875,0.3024694621562958,0.050000000745058,0.2942004203796386,302.8492126464844,284.95001220703125,302.19561767578125,295.90313720703125,302.8570251464844,303.0520324707031,302.8496398925781,1.0,0.6569443941116333,0.2756993770599365,0.2756993770599365,1.0,1.0,-2.48677396774292,0.4125048518180847,2.0742690563201904,-0.1552818417549133,1.0,0.0,0.0,410.0035095214844,410.0,13.668289184570312,0.0,2613.853759765625,1.0,292.8663024902344,293.1358337402344,295.9867248535156,295.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137116312980652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768520,302.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,302.84832763671875,0.3024694621562958,0.050000000745058,0.0588965415954589,303.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8493347167969,0.9350116848945618,1.0,0.9527086019515992,303.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8493347167969,0.9350116848945618,1.0,0.7036672830581665,302.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.84832763671875,0.3024694621562958,0.050000000745058,0.0620208978652954,302.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.84832763671875,0.3024694621562958,0.050000000745058,0.2942004203796386,302.8492126464844,284.95001220703125,302.19561767578125,295.90313720703125,302.8570251464844,303.0520324707031,302.8496398925781,1.0,0.6569443941116333,0.2756993770599365,0.2756993770599365,1.0,1.0,-2.48677396774292,0.4125048518180847,2.0742690563201904,-0.1552818417549133,1.0,0.0,0.0,410.0035095214844,410.0,13.668289184570312,0.0,2613.853759765625,1.0,292.8663024902344,293.1358337402344,295.9867248535156,295.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137116312980652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768580,302.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8565368652344,0.3024771213531494,0.050000000745058,0.0588945895433425,303.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8575134277344,0.9350360631942748,1.0,0.9527060389518738,303.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8575134277344,0.9350360631942748,1.0,0.7036654353141785,302.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.8565368652344,0.3024771213531494,0.050000000745058,0.0620188377797603,302.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8565368652344,0.3024771213531494,0.050000000745058,0.2941906750202179,302.8573913574219,284.95001220703125,302.1959228515625,295.8942565917969,302.8648376464844,303.0614624023437,302.8577880859375,1.0,0.6569408178329468,0.2779853045940399,0.2779853045940399,1.0,1.0,-2.486753463745117,0.4175658822059631,2.069187641143799,-0.148921713232994,1.0,0.0,0.0,410.0065002441406,410.0,13.04556369781494,0.0,2613.80517578125,1.0,292.86590576171875,293.1358337402344,295.974853515625,295.97808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137516260147095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768640,302.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8565368652344,0.3024771213531494,0.050000000745058,0.0588945895433425,303.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8575134277344,0.9350360631942748,1.0,0.9527060389518738,303.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8575134277344,0.9350360631942748,1.0,0.7036654353141785,302.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.8565368652344,0.3024771213531494,0.050000000745058,0.0620188377797603,302.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8565368652344,0.3024771213531494,0.050000000745058,0.2941906750202179,302.8573913574219,284.95001220703125,302.1959228515625,295.8942565917969,302.8648376464844,303.0614624023437,302.8577880859375,1.0,0.6569408178329468,0.2779853045940399,0.2779853045940399,1.0,1.0,-2.486753463745117,0.4175658822059631,2.069187641143799,-0.148921713232994,1.0,0.0,0.0,410.0065002441406,410.0,13.04556369781494,0.0,2613.80517578125,1.0,292.86590576171875,293.1358337402344,295.974853515625,295.97808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137516260147095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768700,302.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,302.86041259765625,0.3024820685386657,0.050000000745058,0.0588933192193508,303.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.8613586425781,0.9350518584251404,1.0,0.9527044296264648,303.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.8613586425781,0.9350518584251404,1.0,0.703664243221283,302.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.86041259765625,0.3024820685386657,0.050000000745058,0.0620175041258335,302.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.86041259765625,0.3024820685386657,0.050000000745058,0.2941843271255493,302.8612365722656,284.95001220703125,302.19488525390625,295.88995361328125,302.8684387207031,303.06610107421875,302.86163330078125,1.0,0.6569385528564453,0.2791282832622528,0.2791282832622528,1.0,1.0,-2.4867401123046875,0.4200948476791382,2.06664514541626,-0.1455666869878769,1.0,0.0,0.0,410.0076904296875,410.0,12.676918029785156,0.0,2613.77392578125,1.0,292.8656921386719,293.1358337402344,295.9691162109375,295.9722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137684941291809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768760,302.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.86407470703125,0.3024867475032806,0.050000000745058,0.058892123401165,303.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8649597167969,0.9350667595863342,1.0,0.9527028799057008,303.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,302.8649597167969,0.9350667595863342,1.0,0.7036631107330322,302.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.86407470703125,0.3024867475032806,0.050000000745058,0.0620162449777126,302.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.86407470703125,0.3024867475032806,0.050000000745058,0.2941783666610718,302.8648681640625,284.95001220703125,302.19293212890625,295.8856811523437,302.8717956542969,303.0706481933594,302.865234375,1.0,0.6569362878799438,0.2802469432353973,0.2802469432353973,1.0,1.0,-2.486727476119995,0.4225797355175018,2.06414794921875,-0.1423111408948898,1.0,0.0,0.0,410.0084838867188,410.0,12.25051498413086,0.0,2613.742919921875,1.0,292.865478515625,293.1358642578125,295.9634704589844,295.9665832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137820243835449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768820,302.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.87078857421875,0.3024933636188507,0.050000000745058,0.0588904246687889,303.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.87158203125,0.9350878596305848,1.0,0.952700674533844,303.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.87158203125,0.9350878596305848,1.0,0.7036615014076233,302.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.87078857421875,0.3024933636188507,0.050000000745058,0.062014453113079,302.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.87078857421875,0.3024933636188507,0.050000000745058,0.2941698729991913,302.8714904785156,284.95001220703125,302.1863098144531,295.8773803710937,302.877685546875,303.07965087890625,302.8717956542969,1.0,0.6569318175315857,0.282484233379364,0.282484233379364,1.0,1.0,-2.4867098331451416,0.4275800287723541,2.0591297149658203,-0.1362411826848983,1.0,0.0,0.0,410.0088806152344,410.0,11.162280082702637,0.0,2613.688720703125,1.0,292.86505126953125,293.1358642578125,295.9524841308594,295.9554748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137993097305298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768880,302.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.87078857421875,0.3024933636188507,0.050000000745058,0.0588904246687889,303.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.87158203125,0.9350878596305848,1.0,0.952700674533844,303.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.87158203125,0.9350878596305848,1.0,0.7036615014076233,302.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.87078857421875,0.3024933636188507,0.050000000745058,0.062014453113079,302.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.87078857421875,0.3024933636188507,0.050000000745058,0.2941698729991913,302.8714904785156,284.95001220703125,302.1863098144531,295.8773803710937,302.877685546875,303.07965087890625,302.8717956542969,1.0,0.6569318175315857,0.282484233379364,0.282484233379364,1.0,1.0,-2.4867098331451416,0.4275800287723541,2.0591297149658203,-0.1362411826848983,1.0,0.0,0.0,410.0088806152344,410.0,11.162280082702637,0.0,2613.688720703125,1.0,292.86505126953125,293.1358642578125,295.9524841308594,295.9554748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137993097305298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17768940,302.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.87628173828125,0.3024932444095611,0.050000000745058,0.0588904544711113,303.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8769226074219,0.935087502002716,1.0,0.9527007341384888,303.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8769226074219,0.935087502002716,1.0,0.7036615014076233,302.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.87628173828125,0.3024932444095611,0.050000000745058,0.0620144866406917,302.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.87628173828125,0.3024932444095611,0.050000000745058,0.2941700220108032,302.8768615722656,284.95001220703125,302.1756591796875,295.86932373046875,302.882080078125,303.0884094238281,302.8771057128906,1.0,0.6569283604621887,0.2847215533256531,0.2847215533256531,1.0,1.0,-2.4867100715637207,0.4326555430889129,2.0540544986724854,-0.1312401741743087,1.0,0.0,0.0,410.0075378417969,410.0,9.65479564666748,0.0,2613.659423828125,1.0,292.8646545410156,293.1358642578125,295.9418640136719,295.9447631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137943029403687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769000,302.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.87628173828125,0.3024932444095611,0.050000000745058,0.0588904544711113,303.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8769226074219,0.935087502002716,1.0,0.9527007341384888,303.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8769226074219,0.935087502002716,1.0,0.7036615014076233,302.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,302.87628173828125,0.3024932444095611,0.050000000745058,0.0620144866406917,302.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.87628173828125,0.3024932444095611,0.050000000745058,0.2941700220108032,302.8768615722656,284.95001220703125,302.1756591796875,295.86932373046875,302.882080078125,303.0884094238281,302.8771057128906,1.0,0.6569283604621887,0.2847215533256531,0.2847215533256531,1.0,1.0,-2.4867100715637207,0.4326555430889129,2.0540544986724854,-0.1312401741743087,1.0,0.0,0.0,410.0075378417969,410.0,9.65479564666748,0.0,2613.659423828125,1.0,292.8646545410156,293.1358642578125,295.9418640136719,295.9447631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137943029403687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769060,302.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.88043212890625,0.3024880290031433,0.050000000745058,0.0588917881250381,303.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8808898925781,0.9350708723068236,1.0,0.9527024626731871,303.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.8808898925781,0.9350708723068236,1.0,0.7036628127098083,302.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.88043212890625,0.3024880290031433,0.050000000745058,0.0620158910751342,302.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.88043212890625,0.3024880290031433,0.050000000745058,0.2941766679286957,302.8808288574219,284.95001220703125,302.16064453125,295.86151123046875,302.88494873046875,303.0969543457031,302.8810119628906,1.0,0.6569260358810425,0.2869299054145813,0.2869299054145813,1.0,1.0,-2.486724138259888,0.4377281367778778,2.0489959716796875,-0.1270865201950073,1.0,0.0,0.0,410.0055541992188,410.0,7.882215976715088,0.0,2613.65234375,1.0,292.8642272949219,293.1358947753906,295.9316101074219,295.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137615203857422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769120,302.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.88043212890625,0.3024880290031433,0.050000000745058,0.0588917881250381,303.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8808898925781,0.9350708723068236,1.0,0.9527024626731871,303.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.8808898925781,0.9350708723068236,1.0,0.7036628127098083,302.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.88043212890625,0.3024880290031433,0.050000000745058,0.0620158910751342,302.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,302.88043212890625,0.3024880290031433,0.050000000745058,0.2941766679286957,302.8808288574219,284.95001220703125,302.16064453125,295.86151123046875,302.88494873046875,303.0969543457031,302.8810119628906,1.0,0.6569260358810425,0.2869299054145813,0.2869299054145813,1.0,1.0,-2.486724138259888,0.4377281367778778,2.0489959716796875,-0.1270865201950073,1.0,0.0,0.0,410.0055541992188,410.0,7.882215976715088,0.0,2613.65234375,1.0,292.8642272949219,293.1358947753906,295.9316101074219,295.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5137615203857422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769180,302.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.883056640625,0.3024822473526001,0.050000000745058,0.0588932670652866,303.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.88336181640625,0.935052454471588,1.0,0.95270437002182,303.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.88336181640625,0.935052454471588,1.0,0.7036641836166382,302.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.883056640625,0.3024822473526001,0.050000000745058,0.0620174445211887,302.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.883056640625,0.3024822473526001,0.050000000745058,0.2941840589046478,302.8833312988281,284.95001220703125,302.14093017578125,295.8539428710937,302.8863525390625,303.1051330566406,302.8834533691406,1.0,0.6569241881370544,0.2891382575035095,0.2891382575035095,1.0,1.0,-2.4867396354675293,0.4428197145462036,2.043919801712036,-0.1229863613843917,1.0,0.0,0.0,410.0043640136719,410.0,6.07464075088501,0.0,2613.6513671875,1.0,292.86383056640625,293.1358947753906,295.9217529296875,295.9244689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136958360671997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769240,302.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.883056640625,0.3024822473526001,0.050000000745058,0.0588932670652866,303.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.88336181640625,0.935052454471588,1.0,0.95270437002182,303.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,302.88336181640625,0.935052454471588,1.0,0.7036641836166382,302.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.883056640625,0.3024822473526001,0.050000000745058,0.0620174445211887,302.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.883056640625,0.3024822473526001,0.050000000745058,0.2941840589046478,302.8833312988281,284.95001220703125,302.14093017578125,295.8539428710937,302.8863525390625,303.1051330566406,302.8834533691406,1.0,0.6569241881370544,0.2891382575035095,0.2891382575035095,1.0,1.0,-2.4867396354675293,0.4428197145462036,2.043919801712036,-0.1229863613843917,1.0,0.0,0.0,410.0043640136719,410.0,6.07464075088501,0.0,2613.6513671875,1.0,292.86383056640625,293.1358947753906,295.9217529296875,295.9244689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136958360671997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769300,302.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8839416503906,0.3024797737598419,0.050000000745058,0.0588939003646373,303.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8841857910156,0.9350445866584778,1.0,0.9527052044868468,303.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,302.8841857910156,0.9350445866584778,1.0,0.7036647796630859,302.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.8839416503906,0.3024797737598419,0.050000000745058,0.0620181113481521,302.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.8839416503906,0.3024797737598419,0.050000000745058,0.2941872179508209,302.8841552734375,284.95001220703125,302.1291809082031,295.8502197265625,302.8866577148437,303.10906982421875,302.8842468261719,1.0,0.656923234462738,0.2902424037456512,0.2902424037456512,1.0,1.0,-2.486746311187744,0.4453678727149963,2.041378259658813,-0.120859183371067,1.0,0.0,0.0,410.0040588378906,410.0,5.176005840301514,0.0,2613.64990234375,1.0,292.8636169433594,293.13592529296875,295.9169311523437,295.9195861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136532783508301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769360,302.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843994140625,0.302478015422821,0.050000000745058,0.0588943548500537,303.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8845520019531,0.935038924217224,1.0,0.95270574092865,303.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,302.8845520019531,0.935038924217224,1.0,0.7036652565002441,302.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843994140625,0.302478015422821,0.050000000745058,0.0620185881853103,302.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843994140625,0.302478015422821,0.050000000745058,0.2941894829273224,302.8845520019531,284.95001220703125,302.1161499023437,295.8465576171875,302.886474609375,303.1129150390625,302.8846130371094,1.0,0.6569222807884216,0.2913200259208679,0.2913200259208679,1.0,1.0,-2.486751079559326,0.4478565752506256,2.0388944149017334,-0.1186722368001937,1.0,0.0,0.0,410.00396728515625,410.0,4.267342567443848,0.0,2613.646484375,1.0,292.8634033203125,293.13592529296875,295.9122009277344,295.9148254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5136011242866516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769420,302.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.3024757802486419,0.050000000745058,0.0588949285447597,303.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.9350318312644958,1.0,0.952706515789032,303.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.9350318312644958,1.0,0.7036657929420471,302.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.3024757802486419,0.050000000745058,0.062019195407629,302.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.3024757802486419,0.050000000745058,0.2941923439502716,302.8843688964844,284.95001220703125,302.0859680175781,295.8393249511719,302.8851928710937,303.1203308105469,302.8843688964844,1.0,0.6569201946258545,0.2934752702713012,0.2934752702713012,1.0,1.0,-2.486757040023804,0.4528263211250305,2.033930778503418,-0.1140842884778976,1.0,0.0,0.0,410.0041809082031,410.0,2.4273085594177246,0.0,2613.634765625,1.0,292.86297607421875,293.13592529296875,295.9029541015625,295.905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5134751796722412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769480,302.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.3024757802486419,0.050000000745058,0.0588949285447597,303.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.9350318312644958,1.0,0.952706515789032,303.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.9350318312644958,1.0,0.7036657929420471,302.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.3024757802486419,0.050000000745058,0.062019195407629,302.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8843688964844,0.3024757802486419,0.050000000745058,0.2941923439502716,302.8843688964844,284.95001220703125,302.0859680175781,295.8393249511719,302.8851928710937,303.1203308105469,302.8843688964844,1.0,0.6569201946258545,0.2934752702713012,0.2934752702713012,1.0,1.0,-2.486757040023804,0.4528263211250305,2.033930778503418,-0.1140842884778976,1.0,0.0,0.0,410.0041809082031,410.0,2.4273085594177246,0.0,2613.634765625,1.0,292.86297607421875,293.13592529296875,295.9029541015625,295.905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5134751796722412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769540,302.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8836669921875,0.3024752140045166,0.050000000745058,0.058895070105791,303.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.8835754394531,0.9350300431251526,1.0,0.9527066946029664,303.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,302.8835754394531,0.9350300431251526,1.0,0.7036659121513367,302.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8836669921875,0.3024752140045166,0.050000000745058,0.0620193444192409,302.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8836669921875,0.3024752140045166,0.050000000745058,0.2941930592060089,302.88360595703125,284.95001220703125,302.0679931640625,295.8356018066406,302.8839111328125,303.1240234375,302.883544921875,1.0,0.656919002532959,0.2945959866046905,0.2945959866046905,1.0,1.0,-2.4867584705352783,0.4554106295108795,2.031347751617432,-0.111597865819931,1.0,0.0,0.0,410.00433349609375,410.0,1.5120718479156494,0.0,2613.626220703125,1.0,292.8627624511719,293.13592529296875,295.8983154296875,295.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5133938789367676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769600,302.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.8827209472656,0.3024750053882599,0.050000000745058,0.0588951259851455,303.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.882568359375,0.9350293278694152,1.0,0.9527067542076112,303.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,302.882568359375,0.9350293278694152,1.0,0.7036659717559814,302.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.8827209472656,0.3024750053882599,0.050000000745058,0.0620194040238857,302.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.8827209472656,0.3024750053882599,0.050000000745058,0.2941933572292328,302.8825988769531,284.95001220703125,302.04998779296875,295.83221435546875,302.8823547363281,303.1273498535156,302.88250732421875,1.0,0.6569178104400635,0.2956305146217346,0.2956305146217346,1.0,1.0,-2.486759185791016,0.4577966928482055,2.0289623737335205,-0.1092517524957656,1.0,0.0,0.0,410.0045471191406,410.0,0.6503432393074036,0.0,2613.616943359375,1.0,292.8625793457031,293.1359558105469,295.89410400390625,295.8965759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5133123397827148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769660,302.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.822021484375,0.3024562895298004,1.0,0.0588997974991798,303.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.7988586425781,0.9349697828292848,1.0,0.95271098613739,303.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.7988586425781,0.9349697828292848,1.0,0.7036690711975098,302.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.822021484375,0.3024562895298004,0.050000000745058,0.0620243251323699,302.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,302.822021484375,0.3024562895298004,0.050000000745058,0.2942166924476623,302.80181884765625,284.95001220703125,302.0164794921875,295.8267517089844,302.685546875,303.1310729980469,302.7914123535156,1.0,0.6568117141723633,0.5341838002204895,0.5341838002204895,0.6613236665725708,1.0,-2.486810207366944,1.0119750499725342,1.4748352766036987,0.4442776441574096,1.0,0.0,0.0,410.2080383300781,410.0,-126.06971740722656,0.0,2612.8251953125,1.0,292.8622131347656,293.1359558105469,295.8866271972656,295.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5124287009239197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769720,302.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.7421875,0.6937065124511719,1.0,0.3402672410011291,303.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,302.7312316894531,0.9638893604278564,1.0,0.9503368735313416,303.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.7312316894531,0.9638893604278564,1.0,0.7019155621528625,302.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,302.77783203125,0.3121574223041534,0.050000000745058,0.0597290731966495,302.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.77783203125,0.3121574223041534,0.050000000745058,0.2833290100097656,302.73748779296875,284.95001220703125,302.0102844238281,295.82586669921875,302.62652587890625,303.1261901855469,302.7247619628906,1.0,0.67023104429245,0.5773782730102539,0.5773782730102539,0.6000000238418579,1.0,-2.801552057266236,1.275528907775879,1.5260231494903564,0.6057241559028625,1.0,0.0,0.0,361.5191040039063,410.0,-189.8354034423828,0.0,2980.3037109375,1.0,292.8621520996094,293.1359558105469,295.8852844238281,295.8876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5119311809539795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769780,302.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3552551269531,0.9990000128746032,1.0,0.7746659517288208,303.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3552551269531,0.9990000128746032,1.0,0.8157605528831482,303.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.3552551269531,0.9990000128746032,1.0,0.6025179624557495,302.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3553161621094,0.9990000128746032,1.0,0.815760612487793,302.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4103088378906,0.3502663969993591,0.050000000745058,0.2581086754798889,302.357177734375,284.95001220703125,301.9691162109375,295.82086181640625,302.1801452636719,303.0661315917969,302.3451232910156,1.0,0.7572446465492249,0.859126091003418,0.859126091003418,0.2000000029802322,1.0,-3.9236905574798575,3.192809820175171,0.7308809161186218,2.296867609024048,1.0,0.0,0.0,278.9349975585937,410.0,-431.1178283691406,0.0,5323.484375,1.0,292.8617553710937,293.1359558105469,295.876953125,295.87921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5054205060005188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769840,302.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.3552551269531,0.9990000128746032,1.0,0.7746659517288208,303.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,302.3552551269531,0.9990000128746032,1.0,0.8157605528831482,303.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.3552551269531,0.9990000128746032,1.0,0.6025179624557495,302.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.3553161621094,0.9990000128746032,1.0,0.815760612487793,302.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,302.4103088378906,0.3502663969993591,0.050000000745058,0.2581086754798889,302.357177734375,284.95001220703125,301.9691162109375,295.82086181640625,302.1801452636719,303.0661315917969,302.3451232910156,1.0,0.7572446465492249,0.859126091003418,0.859126091003418,0.2000000029802322,1.0,-3.9236905574798575,3.192809820175171,0.7308809161186218,2.296867609024048,1.0,0.0,0.0,278.9349975585937,410.0,-431.1178283691406,0.0,5323.484375,1.0,292.8617553710937,293.1359558105469,295.876953125,295.87921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5054205060005188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769900,302.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0726928710937,0.9990000128746032,1.0,0.464656800031662,303.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0726928710937,0.9990000128746032,1.0,0.4893060028553009,303.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0726928710937,0.9990000128746032,1.0,0.3613997399806976,302.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0726928710937,0.9990000128746032,1.0,0.4893060028553009,302.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0992431640625,0.9990000128746032,1.0,2.321094036102295,302.0828857421875,284.95001220703125,301.947998046875,295.8187866210937,301.9486389160156,303.0841979980469,302.075439453125,1.0,0.8150339126586914,1.0,1.0,0.0,1.0,-4.529801368713379,4.52971887588501,8.255568536696956e-05,3.5260608196258545,1.0,0.0,0.0,202.10418701171875,410.0,-558.1959838867188,0.0,7551.419921875,1.0,292.8615417480469,293.135986328125,295.8729858398437,295.87518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5005410313606262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769960,302.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.00714111328125,0.9990000128746032,1.0,0.4556994438171386,303.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.00714111328125,0.9990000128746032,1.0,0.4798734784126282,303.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,302.00714111328125,0.9990000128746032,1.0,0.3544329106807709,302.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.00714111328125,0.9990000128746032,1.0,0.4798734784126282,302.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0072021484375,0.9990000128746032,1.0,2.276313066482544,302.0066223144531,284.95001220703125,301.926513671875,295.8170166015625,301.927001953125,303.0736999511719,302.00555419921875,1.0,0.8608891367912292,1.0,1.0,0.0,1.0,-4.862679958343506,4.862660884857178,1.898729897220619e-05,3.747787952423096,1.0,0.0,0.0,217.57118225097656,410.0,-388.0480041503906,0.0,8416.8447265625,1.0,292.861328125,293.135986328125,295.8691711425781,295.87127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4959727227687835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770020,302.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,0.4955233037471771,303.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,0.5218099355697632,303.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,0.385407030582428,302.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,0.5218099355697632,302.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,2.4752416610717773,301.9184875488281,284.95001220703125,301.8824768066406,295.8141784667969,301.8829650878906,303.0272521972656,301.9182434082031,1.0,0.934892475605011,1.0,1.0,0.0,1.0,-5.288681507110596,5.28865909576416,2.2465714209829457e-05,4.079458713531494,1.0,0.0,0.0,257.67742919921875,410.0,-200.8964385986328,0.0,10847.833984375,1.0,292.86090087890625,293.135986328125,295.86199951171875,295.8639221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4906661212444305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770080,302.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,0.4955233037471771,303.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,0.5218099355697632,303.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,0.385407030582428,302.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,0.5218099355697632,302.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9188232421875,0.9990000128746032,1.0,2.4752416610717773,301.9184875488281,284.95001220703125,301.8824768066406,295.8141784667969,301.8829650878906,303.0272521972656,301.9182434082031,1.0,0.934892475605011,1.0,1.0,0.0,1.0,-5.288681507110596,5.28865909576416,2.2465714209829457e-05,4.079458713531494,1.0,0.0,0.0,257.67742919921875,410.0,-200.8964385986328,0.0,10847.833984375,1.0,292.86090087890625,293.135986328125,295.86199951171875,295.8639221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4906661212444305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770140,302.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,0.526048481464386,302.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,0.5539544224739075,303.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,0.4091488420963287,302.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,0.5539544224739075,302.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,2.627721071243286,301.8575134277344,284.95001220703125,301.83709716796875,295.812255859375,301.8375549316406,302.9770812988281,301.8573913574219,1.0,0.9919633865356444,1.0,1.0,0.0,1.0,-5.615940093994141,5.615914821624756,2.5344794266857207e-05,4.334814548492432,1.0,0.0,0.0,290.83087158203125,410.0,-121.15939331054688,0.0,13006.6103515625,1.0,292.8605041503906,293.135986328125,295.85552978515625,295.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4878651201725006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770200,302.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,0.526048481464386,302.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,0.5539544224739075,303.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,0.4091488420963287,302.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,0.5539544224739075,302.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8577575683594,0.9990000128746032,1.0,2.627721071243286,301.8575134277344,284.95001220703125,301.83709716796875,295.812255859375,301.8375549316406,302.9770812988281,301.8573913574219,1.0,0.9919633865356444,1.0,1.0,0.0,1.0,-5.615940093994141,5.615914821624756,2.5344794266857207e-05,4.334814548492432,1.0,0.0,0.0,290.83087158203125,410.0,-121.15939331054688,0.0,13006.6103515625,1.0,292.8605041503906,293.135986328125,295.85552978515625,295.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4878651201725006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770260,302.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,0.5317195653915405,302.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,0.5599263310432434,303.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,0.4135596752166748,302.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,0.5599263310432434,302.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,2.656049489974976,301.8122863769531,284.95001220703125,301.7903747558594,295.81103515625,301.79083251953125,302.9257202148437,301.8111877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.677635669708252,5.677609920501709,2.5938747057807632e-05,4.390138626098633,1.0,0.0,0.0,297.9811706542969,410.0,-85.04052734375,0.0,13448.2314453125,1.0,292.8600769042969,293.135986328125,295.8497314453125,295.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4860112369060516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
