time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770320,302.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,0.5317195653915405,302.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,0.5599263310432434,303.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,0.4135596752166748,302.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,0.5599263310432434,302.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8125,0.9990000128746032,1.0,2.656049489974976,301.8122863769531,284.95001220703125,301.7903747558594,295.81103515625,301.79083251953125,302.9257202148437,301.8111877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.677635669708252,5.677609920501709,2.5938747057807632e-05,4.390138626098633,1.0,0.0,0.0,297.9811706542969,410.0,-85.04052734375,0.0,13448.2314453125,1.0,292.8600769042969,293.135986328125,295.8497314453125,295.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4860112369060516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770380,302.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,0.5319966673851013,302.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,0.5602181553840637,303.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,0.4137752056121826,302.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,0.5602181553840637,302.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,2.65743350982666,301.7618103027344,284.95001220703125,301.7423095703125,295.8103942871094,301.7427978515625,302.8870849609375,301.7607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680344104766846,5.680318355560303,2.596113881736528e-05,4.391699314117432,1.0,0.0,0.0,298.2211608886719,410.0,-73.91972351074219,0.0,13467.802734375,1.0,292.85968017578125,293.135986328125,295.8446044921875,295.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4844949841499328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770440,302.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,0.5319966673851013,302.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,0.5602181553840637,303.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,0.4137752056121826,302.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,0.5602181553840637,302.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.76202392578125,0.9990000128746032,1.0,2.65743350982666,301.7618103027344,284.95001220703125,301.7423095703125,295.8103942871094,301.7427978515625,302.8870849609375,301.7607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680344104766846,5.680318355560303,2.596113881736528e-05,4.391699314117432,1.0,0.0,0.0,298.2211608886719,410.0,-73.91972351074219,0.0,13467.802734375,1.0,292.85968017578125,293.135986328125,295.8446044921875,295.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4844949841499328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770500,302.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.73712158203125,0.9990000128746032,1.0,0.5319966077804565,302.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.73712158203125,0.9990000128746032,1.0,0.5602180361747742,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,301.73712158203125,0.9990000128746032,1.0,0.4137751460075378,302.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.73712158203125,0.9990000128746032,1.0,0.5602180361747742,302.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.73712158203125,0.9990000128746032,1.0,2.657433271408081,301.7369079589844,284.95001220703125,301.7178039550781,295.8102722167969,301.7182922363281,302.872314453125,301.73583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680343627929688,5.680317401885986,2.596107697172556e-05,4.391685962677002,1.0,0.0,0.0,298.2198181152344,410.0,-71.47824096679688,0.0,13467.78515625,1.0,292.8594665527344,293.135986328125,295.84228515625,295.8436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4837884604930877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770560,302.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7121276855469,0.9990000128746032,1.0,0.5319967865943909,302.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7121276855469,0.9990000128746032,1.0,0.5602182149887085,303.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7121276855469,0.9990000128746032,1.0,0.4137752652168274,302.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7121276855469,0.9990000128746032,1.0,0.5602182149887085,302.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7121276855469,0.9990000128746032,1.0,2.6574339866638184,301.7119140625,284.95001220703125,301.6929931640625,295.8102111816406,301.6934814453125,302.85992431640625,301.7108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680345058441162,5.680319309234619,2.5961053324863315e-05,4.391678810119629,1.0,0.0,0.0,298.2191772460937,410.0,-70.2483901977539,0.0,13467.7890625,1.0,292.8592529296875,293.1359558105469,295.84014892578125,295.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4830972552299499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770620,302.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,0.53199702501297,302.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,0.5602185130119324,303.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,0.4137754738330841,302.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,0.5602185130119324,302.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,2.657435417175293,301.661376953125,284.95001220703125,301.6424255371094,295.810302734375,301.6429443359375,302.83941650390625,301.6602783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680347919464111,5.680322170257568,2.596100966911763e-05,4.391664981842041,1.0,0.0,0.0,298.2179260253906,410.0,-69.5968246459961,0.0,13467.7939453125,1.0,292.8588562011719,293.1359558105469,295.8363037109375,295.8373718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4817292690277099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770680,302.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,0.53199702501297,302.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,0.5602185130119324,303.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,0.4137754738330841,302.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,0.5602185130119324,302.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6615905761719,0.9990000128746032,1.0,2.657435417175293,301.661376953125,284.95001220703125,301.6424255371094,295.810302734375,301.6429443359375,302.83941650390625,301.6602783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680347919464111,5.680322170257568,2.596100966911763e-05,4.391664981842041,1.0,0.0,0.0,298.2179260253906,410.0,-69.5968246459961,0.0,13467.7939453125,1.0,292.8588562011719,293.1359558105469,295.8363037109375,295.8373718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4817292690277099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770740,302.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6307983398437,0.9990000128746032,1.0,0.5319972038269043,302.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6307983398437,0.9990000128746032,1.0,0.5602186918258667,303.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6307983398437,0.9990000128746032,1.0,0.4137755930423736,302.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6307983398437,0.9990000128746032,1.0,0.5602186918258667,302.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6307983398437,0.9990000128746032,1.0,2.6574361324310303,301.6305847167969,284.95001220703125,301.61151123046875,295.8104553222656,301.61199951171875,302.829345703125,301.62945556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680349826812744,5.680323600769043,2.5960986022255383e-05,4.39165735244751,1.0,0.0,0.0,298.2172241210937,410.0,-69.9462661743164,0.0,13467.7978515625,1.0,292.85858154296875,293.1359558105469,295.8342590332031,295.83526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.480908453464508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770800,302.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6100769042969,0.9990000128746032,1.0,0.5319973230361938,302.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6100769042969,0.9990000128746032,1.0,0.5602187514305115,303.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6100769042969,0.9990000128746032,1.0,0.4137756824493408,302.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6100769042969,0.9990000128746032,1.0,0.5602187514305115,302.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.6100769042969,0.9990000128746032,1.0,2.6574366092681885,301.60986328125,284.95001220703125,301.5906677246094,295.810546875,301.5911865234375,302.8231201171875,301.6087341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803507804870605,5.680324554443359,2.596096965135075e-05,4.391652584075928,1.0,0.0,0.0,298.216796875,410.0,-70.30244445800781,0.0,13467.7998046875,1.0,292.8584289550781,293.1359558105469,295.8330078125,295.8339538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.48035928606987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770860,302.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5746459960937,0.9990000128746032,1.0,0.5319974422454834,302.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5746459960937,0.9990000128746032,1.0,0.5602189302444458,303.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5746459960937,0.9990000128746032,1.0,0.4137758016586303,302.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5746459960937,0.9990000128746032,1.0,0.5602189302444458,302.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5746459960937,0.9990000128746032,1.0,2.657437324523926,301.5744323730469,284.95001220703125,301.55499267578125,295.81072998046875,301.5555114746094,302.8135681152344,301.57330322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680352210998535,5.680325984954834,2.5960946004488505e-05,4.391645431518555,1.0,0.0,0.0,298.21612548828125,410.0,-71.10910034179688,0.0,13467.802734375,1.0,292.858154296875,293.1359558105469,295.8310546875,295.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4794250428676605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770920,302.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5574951171875,0.9990000128746032,1.0,0.5319975018501282,302.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5574951171875,0.9990000128746032,1.0,0.5602189898490906,303.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5574951171875,0.9990000128746032,1.0,0.4137758612632751,302.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5574951171875,0.9990000128746032,1.0,0.5602189898490906,302.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5574951171875,0.9990000128746032,1.0,2.657437801361084,301.5572509765625,284.95001220703125,301.5376892089844,295.8108215332031,301.5382385253906,302.8092346191406,301.5561218261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680352687835693,5.68032693862915,2.5960935090552084e-05,4.391642093658447,1.0,0.0,0.0,298.2158203125,410.0,-71.52997589111328,0.0,13467.8037109375,1.0,292.8580017089844,293.1359558105469,295.8302001953125,295.8310241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4789735376834869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770980,302.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,0.5319976806640625,302.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,0.5602191686630249,303.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,0.4137759804725647,302.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,0.5602191686630249,302.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,2.6574387550354004,301.5035705566406,284.95001220703125,301.48358154296875,295.8109436035156,301.484130859375,302.7966613769531,301.5024108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680354595184326,5.680328845977783,2.5960905986721627e-05,4.391633033752441,1.0,0.0,0.0,298.2149963378906,410.0,-72.97148132324219,0.0,13467.8076171875,1.0,292.85760498046875,293.1359558105469,295.8277893066406,295.8284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4775671660900116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771040,302.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,0.5319976806640625,302.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,0.5602191686630249,303.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,0.4137759804725647,302.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,0.5602191686630249,302.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5037841796875,0.9990000128746032,1.0,2.6574387550354004,301.5035705566406,284.95001220703125,301.48358154296875,295.8109436035156,301.484130859375,302.7966613769531,301.5024108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680354595184326,5.680328845977783,2.5960905986721627e-05,4.391633033752441,1.0,0.0,0.0,298.2149963378906,410.0,-72.97148132324219,0.0,13467.8076171875,1.0,292.85760498046875,293.1359558105469,295.8277893066406,295.8284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4775671660900116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771100,302.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.531997799873352,302.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.5602192878723145,303.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.4137760400772095,302.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,0.5602192878723145,302.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765014648437,0.9990000128746032,1.0,2.6574389934539795,301.47625732421875,284.95001220703125,301.45611572265625,295.8109130859375,301.4566345214844,302.7906494140625,301.47509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680355548858643,5.6803297996521,2.5960893253795803e-05,4.391629219055176,1.0,0.0,0.0,298.2146301269531,410.0,-73.72298431396484,0.0,13467.80859375,1.0,292.8573913574219,293.1359558105469,295.8266906738281,295.8273620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4768545925617218,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771160,302.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.448974609375,0.9990000128746032,1.0,0.5319978594779968,302.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.448974609375,0.9990000128746032,1.0,0.5602193474769592,303.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.448974609375,0.9990000128746032,1.0,0.4137760996818542,302.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.448974609375,0.9990000128746032,1.0,0.5602193474769592,302.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.448974609375,0.9990000128746032,1.0,2.6574394702911377,301.4487609863281,284.95001220703125,301.4283752441406,295.810791015625,301.4289245605469,302.7847595214844,301.44757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680356502532959,5.680330276489258,2.596088233985938e-05,4.39162540435791,1.0,0.0,0.0,298.2143249511719,410.0,-74.4718246459961,0.0,13467.810546875,1.0,292.857177734375,293.1359558105469,295.82568359375,295.8263244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4761368036270141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771220,302.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,0.5319979786872864,302.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,0.5602194666862488,303.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,0.4137761890888214,302.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,0.5602194666862488,302.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,2.657439947128296,301.392822265625,284.95001220703125,301.3720703125,295.8102111816406,301.3725891113281,302.773193359375,301.3916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680357456207275,5.680331707000732,2.5960864149965342e-05,4.391619682312012,1.0,0.0,0.0,298.2138061523437,410.0,-75.96983337402344,0.0,13467.8125,1.0,292.8567810058594,293.13592529296875,295.82379150390625,295.82440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4746803343296051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771280,302.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,0.5319979786872864,302.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,0.5602194666862488,303.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,0.4137761890888214,302.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,0.5602194666862488,302.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.3930358886719,0.9990000128746032,1.0,2.657439947128296,301.392822265625,284.95001220703125,301.3720703125,295.8102111816406,301.3725891113281,302.773193359375,301.3916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680357456207275,5.680331707000732,2.5960864149965342e-05,4.391619682312012,1.0,0.0,0.0,298.2138061523437,410.0,-75.96983337402344,0.0,13467.8125,1.0,292.8567810058594,293.13592529296875,295.82379150390625,295.82440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4746803343296051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771340,302.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,0.5319980382919312,302.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,0.5602195858955383,303.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,0.4137762784957886,302.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,0.5602195858955383,302.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,2.657440423965454,301.3358459472656,284.95001220703125,301.314697265625,295.8091125488281,301.31524658203125,302.7616577148437,301.3345947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332660675049,2.596085141703952e-05,4.391615867614746,1.0,0.0,0.0,298.2134094238281,410.0,-77.45162200927734,0.0,13467.814453125,1.0,292.8563537597656,293.13592529296875,295.8220520019531,295.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4731983542442322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771400,302.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,0.5319980382919312,302.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,0.5602195858955383,303.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,0.4137762784957886,302.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,0.5602195858955383,302.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3360900878906,0.9990000128746032,1.0,2.657440423965454,301.3358459472656,284.95001220703125,301.314697265625,295.8091125488281,301.31524658203125,302.7616577148437,301.3345947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332660675049,2.596085141703952e-05,4.391615867614746,1.0,0.0,0.0,298.2134094238281,410.0,-77.45162200927734,0.0,13467.814453125,1.0,292.8563537597656,293.13592529296875,295.8220520019531,295.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4731983542442322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771460,302.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,0.5319980978965759,302.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,0.5602196455001831,303.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,0.4137763082981109,302.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,0.5602196455001831,302.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,2.657440662384033,301.2778625488281,284.95001220703125,301.2563171386719,295.8073425292969,301.2568664550781,302.75,301.276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68035888671875,5.680333137512207,2.5960844141081907e-05,4.391613006591797,1.0,0.0,0.0,298.21319580078125,410.0,-78.8753433227539,0.0,13467.8154296875,1.0,292.8559265136719,293.13592529296875,295.8203125,295.82086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4716896414756775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771520,302.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,0.5319980978965759,302.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,0.5602196455001831,303.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,0.4137763082981109,302.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,0.5602196455001831,302.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.2781066894531,0.9990000128746032,1.0,2.657440662384033,301.2778625488281,284.95001220703125,301.2563171386719,295.8073425292969,301.2568664550781,302.75,301.276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68035888671875,5.680333137512207,2.5960844141081907e-05,4.391613006591797,1.0,0.0,0.0,298.21319580078125,410.0,-78.8753433227539,0.0,13467.8154296875,1.0,292.8559265136719,293.13592529296875,295.8203125,295.82086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4716896414756775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771580,302.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,0.5319980978965759,302.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,0.5602196455001831,303.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,0.4137763082981109,302.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,0.5602196455001831,302.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,2.657440662384033,301.2188720703125,284.95001220703125,301.19696044921875,295.8047790527344,301.1975402832031,302.7381286621094,301.21759033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68035888671875,5.680333137512207,2.59608405031031e-05,4.391612529754639,1.0,0.0,0.0,298.213134765625,410.0,-80.27593231201172,0.0,13467.8154296875,1.0,292.85552978515625,293.1358947753906,295.8184814453125,295.8190612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4701535403728485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771640,302.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,0.5319980978965759,302.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,0.5602196455001831,303.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,0.4137763082981109,302.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,0.5602196455001831,302.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2191162109375,0.9990000128746032,1.0,2.657440662384033,301.2188720703125,284.95001220703125,301.19696044921875,295.8047790527344,301.1975402832031,302.7381286621094,301.21759033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68035888671875,5.680333137512207,2.59608405031031e-05,4.391612529754639,1.0,0.0,0.0,298.213134765625,410.0,-80.27593231201172,0.0,13467.8154296875,1.0,292.85552978515625,293.1358947753906,295.8184814453125,295.8190612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4701535403728485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771700,302.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.18927001953125,0.9990000128746032,1.0,0.5319980978965759,302.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.18927001953125,0.9990000128746032,1.0,0.5602196455001831,303.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.18927001953125,0.9990000128746032,1.0,0.4137763082981109,302.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.18927001953125,0.9990000128746032,1.0,0.5602196455001831,301.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.18927001953125,0.9990000128746032,1.0,2.657440662384033,301.18902587890625,284.95001220703125,301.1669006347656,295.8031616210937,301.1675109863281,302.7320861816406,301.187744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68035888671875,5.680333137512207,2.5960842322092503e-05,4.391613006591797,1.0,0.0,0.0,298.2131652832031,410.0,-80.95919036865234,0.0,13467.8154296875,1.0,292.8553161621094,293.1358947753906,295.8175048828125,295.818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4693752825260162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771760,302.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1591796875,0.9990000128746032,1.0,0.5319980978965759,302.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1591796875,0.9990000128746032,1.0,0.5602195858955383,303.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1591796875,0.9990000128746032,1.0,0.4137763082981109,302.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1591796875,0.9990000128746032,1.0,0.5602195858955383,301.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1591796875,0.9990000128746032,1.0,2.657440662384033,301.158935546875,284.95001220703125,301.1366271972656,295.80126953125,301.1372375488281,302.7259826660156,301.1576232910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68035888671875,5.680333137512207,2.5960844141081907e-05,4.391613483428955,1.0,0.0,0.0,298.2132263183594,410.0,-81.64584350585938,0.0,13467.8154296875,1.0,292.8551025390625,293.1358947753906,295.81646728515625,295.81707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4685897827148437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771820,302.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,0.5319980382919312,302.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,0.5602195262908936,303.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,0.4137762486934662,302.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,0.5602195262908936,301.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,2.657440423965454,301.0980224609375,284.95001220703125,301.07537841796875,295.7967224121094,301.07598876953125,302.7135009765625,301.0967102050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332183837891,2.5960853236028925e-05,4.391616344451904,1.0,0.0,0.0,298.2135009765625,410.0,-82.989501953125,0.0,13467.814453125,1.0,292.8547058105469,293.1358642578125,295.8141174316406,295.8148498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4669963419437408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771880,302.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,0.5319980382919312,302.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,0.5602195262908936,303.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,0.4137762486934662,302.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,0.5602195262908936,301.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0982971191406,0.9990000128746032,1.0,2.657440423965454,301.0980224609375,284.95001220703125,301.07537841796875,295.7967224121094,301.07598876953125,302.7135009765625,301.0967102050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332183837891,2.5960853236028925e-05,4.391616344451904,1.0,0.0,0.0,298.2135009765625,410.0,-82.989501953125,0.0,13467.814453125,1.0,292.8547058105469,293.1358642578125,295.8141174316406,295.8148498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4669963419437408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771940,302.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,0.5319979786872864,302.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,0.5602194666862488,303.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,0.4137762188911438,302.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,0.5602194666862488,301.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563659667969,0.9990000128746032,1.0,2.657439947128296,301.0560913085937,284.95001220703125,301.0332336425781,295.79296875,301.0338439941406,302.70477294921875,301.0547790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680357456207275,5.680331707000732,2.5960862330975942e-05,4.3916192054748535,1.0,0.0,0.0,298.2137451171875,410.0,-83.84407043457031,0.0,13467.8125,1.0,292.8544006347656,293.1358642578125,295.81231689453125,295.8130798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4658958613872528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772000,302.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0364990234375,0.9990000128746032,1.0,0.5319979190826416,302.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0364990234375,0.9990000128746032,1.0,0.5602194666862488,303.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0364990234375,0.9990000128746032,1.0,0.4137761890888214,302.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0364990234375,0.9990000128746032,1.0,0.5602194666862488,301.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0364990234375,0.9990000128746032,1.0,2.657439947128296,301.0362243652344,284.95001220703125,301.01324462890625,295.7909851074219,301.01385498046875,302.7006225585937,301.034912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680357456207275,5.680331230163574,2.596086778794416e-05,4.391621112823486,1.0,0.0,0.0,298.2138977050781,410.0,-84.24634552001953,0.0,13467.8125,1.0,292.8542785644531,293.1358642578125,295.8113708496094,295.81219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4653731882572174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772060,302.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,0.531997799873352,302.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,0.5602192878723145,303.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,0.4137760698795318,302.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,0.5602192878723145,301.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,2.6574392318725586,300.9735717773437,284.95001220703125,300.95025634765625,295.783935546875,300.9508972167969,302.6874694824219,300.97222900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680356025695801,5.6803297996521,2.5960889615817e-05,4.391627311706543,1.0,0.0,0.0,298.2144775390625,410.0,-85.46854400634766,0.0,13467.8095703125,1.0,292.8538513183594,293.1358642578125,295.8080749511719,295.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.463719755411148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772120,302.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,0.531997799873352,302.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,0.5602192878723145,303.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,0.4137760698795318,302.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,0.5602192878723145,301.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9738464355469,0.9990000128746032,1.0,2.6574392318725586,300.9735717773437,284.95001220703125,300.95025634765625,295.783935546875,300.9508972167969,302.6874694824219,300.97222900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680356025695801,5.6803297996521,2.5960889615817e-05,4.391627311706543,1.0,0.0,0.0,298.2144775390625,410.0,-85.46854400634766,0.0,13467.8095703125,1.0,292.8538513183594,293.1358642578125,295.8080749511719,295.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.463719755411148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772180,302.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,0.5319976210594177,302.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,0.5602191686630249,303.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,0.4137759506702423,302.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,0.5602191686630249,301.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,2.6574385166168213,300.9100646972656,284.95001220703125,300.8864440917969,295.7754821777344,300.8870544433594,302.6740417480469,300.90869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680354118347168,5.680328369140625,2.5960915081668645e-05,4.391635417938232,1.0,0.0,0.0,298.2152404785156,410.0,-86.6485366821289,0.0,13467.806640625,1.0,292.8534545898437,293.1358337402344,295.8041076660156,295.80523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.462034672498703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772240,302.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,0.5319976210594177,302.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,0.5602191686630249,303.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,0.4137759506702423,302.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,0.5602191686630249,301.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91033935546875,0.9990000128746032,1.0,2.6574385166168213,300.9100646972656,284.95001220703125,300.8864440917969,295.7754821777344,300.8870544433594,302.6740417480469,300.90869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680354118347168,5.680328369140625,2.5960915081668645e-05,4.391635417938232,1.0,0.0,0.0,298.2152404785156,410.0,-86.6485366821289,0.0,13467.806640625,1.0,292.8534545898437,293.1358337402344,295.8041076660156,295.80523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.462034672498703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772300,302.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8782958984375,0.9990000128746032,1.0,0.531997561454773,302.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8782958984375,0.9990000128746032,1.0,0.5602190494537354,303.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8782958984375,0.9990000128746032,1.0,0.4137758612632751,302.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8782958984375,0.9990000128746032,1.0,0.5602190494537354,301.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8782958984375,0.9990000128746032,1.0,2.657438039779663,300.8780212402344,284.95001220703125,300.854248046875,295.77069091796875,300.8548583984375,302.6672668457031,300.8766174316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680353164672852,5.680327415466309,2.596092963358388e-05,4.391640186309815,1.0,0.0,0.0,298.2156677246094,410.0,-87.22403717041016,0.0,13467.8046875,1.0,292.8532409667969,293.1358337402344,295.8018493652344,295.8031005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4611810743808746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772360,302.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.84600830078125,0.9990000128746032,1.0,0.5319974422454834,302.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.84600830078125,0.9990000128746032,1.0,0.5602189302444458,303.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.84600830078125,0.9990000128746032,1.0,0.4137758016586303,302.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.84600830078125,0.9990000128746032,1.0,0.5602189302444458,301.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.84600830078125,0.9990000128746032,1.0,2.657437324523926,300.8457336425781,284.95001220703125,300.82183837890625,295.7655029296875,300.82244873046875,302.6603698730469,300.8443603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680352210998535,5.680325984954834,2.596094782347791e-05,4.391645431518555,1.0,0.0,0.0,298.2161560058594,410.0,-87.79207611083984,0.0,13467.802734375,1.0,292.85302734375,293.13580322265625,295.79937744140625,295.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4603186547756195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
