time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772420,302.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,0.5319972038269043,302.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,0.5602186918258667,303.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,0.4137755930423736,302.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,0.5602186918258667,301.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,2.6574361324310303,300.7806701660156,284.95001220703125,300.7564697265625,295.7538757324219,300.7571105957031,302.6464538574219,300.7792663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680349826812744,5.680323600769043,2.596098420326598e-05,4.39165735244751,1.0,0.0,0.0,298.2172241210937,410.0,-88.90027618408203,0.0,13467.7978515625,1.0,292.8526306152344,293.13580322265625,295.7938232421875,295.7953796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4585714936256408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772480,302.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,0.5319972038269043,302.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,0.5602186918258667,303.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,0.4137755930423736,302.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,0.5602186918258667,301.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.78094482421875,0.9990000128746032,1.0,2.6574361324310303,300.7806701660156,284.95001220703125,300.7564697265625,295.7538757324219,300.7571105957031,302.6464538574219,300.7792663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680349826812744,5.680323600769043,2.596098420326598e-05,4.39165735244751,1.0,0.0,0.0,298.2172241210937,410.0,-88.90027618408203,0.0,13467.7978515625,1.0,292.8526306152344,293.13580322265625,295.7938232421875,295.7953796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4585714936256408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772540,302.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,0.5319969058036804,302.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,0.5602183938026428,303.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,0.4137753844261169,302.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,0.5602183938026428,301.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,2.6574349403381348,300.71484375,284.95001220703125,300.6903381347656,295.740478515625,300.69097900390625,302.6321716308594,300.7134094238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680346965789795,5.680320739746094,2.5961027859011665e-05,4.39167070388794,1.0,0.0,0.0,298.21844482421875,410.0,-89.94281768798828,0.0,13467.7919921875,1.0,292.8522033691406,293.1357727050781,295.78717041015625,295.7890014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4567891955375671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772600,302.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,0.5319969058036804,302.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,0.5602183938026428,303.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,0.4137753844261169,302.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,0.5602183938026428,301.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7151184082031,0.9990000128746032,1.0,2.6574349403381348,300.71484375,284.95001220703125,300.6903381347656,295.740478515625,300.69097900390625,302.6321716308594,300.7134094238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680346965789795,5.680320739746094,2.5961027859011665e-05,4.39167070388794,1.0,0.0,0.0,298.21844482421875,410.0,-89.94281768798828,0.0,13467.7919921875,1.0,292.8522033691406,293.1357727050781,295.78717041015625,295.7890014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4567891955375671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772660,302.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,0.5319966077804565,302.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,0.5602180361747742,303.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,0.4137751460075378,302.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,0.5602180361747742,301.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,2.657433271408081,300.6482849121094,284.95001220703125,300.62353515625,295.7252197265625,300.62420654296875,302.6175842285156,300.6468505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680343627929688,5.680317401885986,2.596107697172556e-05,4.391685962677002,1.0,0.0,0.0,298.2198486328125,410.0,-90.93782806396484,0.0,13467.7861328125,1.0,292.851806640625,293.1357727050781,295.7794494628906,295.7815856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4549745917320251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772720,302.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,0.5319966077804565,302.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,0.5602180361747742,303.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,0.4137751460075378,302.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,0.5602180361747742,301.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6485900878906,0.9990000128746032,1.0,2.657433271408081,300.6482849121094,284.95001220703125,300.62353515625,295.7252197265625,300.62420654296875,302.6175842285156,300.6468505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680343627929688,5.680317401885986,2.596107697172556e-05,4.391685962677002,1.0,0.0,0.0,298.2198486328125,410.0,-90.93782806396484,0.0,13467.7861328125,1.0,292.851806640625,293.1357727050781,295.7794494628906,295.7815856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4549745917320251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772780,302.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,0.5319962501525879,302.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,0.5602176785469055,303.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,0.4137748777866363,302.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,0.5602176785469055,301.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,2.657431602478028,300.5810852050781,284.95001220703125,300.5560913085937,295.7079772949219,300.5567321777344,302.602783203125,300.5796203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680339813232422,5.680314064025879,2.596113336039707e-05,4.391703128814697,1.0,0.0,0.0,298.2214050292969,410.0,-91.89652252197266,0.0,13467.7783203125,1.0,292.85137939453125,293.1357421875,295.7704772949219,295.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4531252086162567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772840,302.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,0.5319962501525879,302.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,0.5602176785469055,303.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,0.4137748777866363,302.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,0.5602176785469055,301.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.58135986328125,0.9990000128746032,1.0,2.657431602478028,300.5810852050781,284.95001220703125,300.5560913085937,295.7079772949219,300.5567321777344,302.602783203125,300.5796203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680339813232422,5.680314064025879,2.596113336039707e-05,4.391703128814697,1.0,0.0,0.0,298.2214050292969,410.0,-91.89652252197266,0.0,13467.7783203125,1.0,292.85137939453125,293.1357421875,295.7704772949219,295.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4531252086162567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772900,302.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5475158691406,0.9990000128746032,1.0,0.5319960713386536,302.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5475158691406,0.9990000128746032,1.0,0.5602174997329712,303.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5475158691406,0.9990000128746032,1.0,0.4137747287750244,302.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5475158691406,0.9990000128746032,1.0,0.5602174997329712,301.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5475158691406,0.9990000128746032,1.0,2.657430648803711,300.5472412109375,284.95001220703125,300.5220947265625,295.6985778808594,300.52276611328125,302.5953063964844,300.5457763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680337905883789,5.680312156677246,2.5961162464227527e-05,4.391712665557861,1.0,0.0,0.0,298.2222595214844,410.0,-92.36456298828124,0.0,13467.7744140625,1.0,292.8511657714844,293.1357421875,295.7655334472656,295.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4521892666816711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772960,302.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5135498046875,0.9990000128746032,1.0,0.5319958925247192,302.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5135498046875,0.9990000128746032,1.0,0.5602172613143921,303.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5135498046875,0.9990000128746032,1.0,0.4137745797634125,302.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5135498046875,0.9990000128746032,1.0,0.5602172613143921,301.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5135498046875,0.9990000128746032,1.0,2.6574296951293945,300.51324462890625,284.95001220703125,300.48797607421875,295.6886291503906,300.4886474609375,302.5877990722656,300.51177978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680335998535156,5.680309772491455,2.5961193387047388e-05,4.391722202301025,1.0,0.0,0.0,298.2231140136719,410.0,-92.83810424804688,0.0,13467.7705078125,1.0,292.8509521484375,293.1357116699219,295.7602844238281,295.7630615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.451245367527008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773020,302.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,0.5319954752922058,302.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,0.5602168440818787,303.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,0.4137742519378662,302.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,0.5602168440818787,301.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,2.6574275493621826,300.4447326660156,284.95001220703125,300.4192810058594,295.6671142578125,300.419921875,302.5726013183594,300.4432678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680331707000732,5.680305480957031,2.5961258870665915e-05,4.391742706298828,1.0,0.0,0.0,298.2250061035156,410.0,-93.70536041259766,0.0,13467.7626953125,1.0,292.8505554199219,293.1357116699219,295.7484436035156,295.7515869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.449325293302536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773080,302.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,0.5319954752922058,302.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,0.5602168440818787,303.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,0.4137742519378662,302.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,0.5602168440818787,301.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.44500732421875,0.9990000128746032,1.0,2.6574275493621826,300.4447326660156,284.95001220703125,300.4192810058594,295.6671142578125,300.419921875,302.5726013183594,300.4432678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680331707000732,5.680305480957031,2.5961258870665915e-05,4.391742706298828,1.0,0.0,0.0,298.2250061035156,410.0,-93.70536041259766,0.0,13467.7626953125,1.0,292.8505554199219,293.1357116699219,295.7484436035156,295.7515869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.449325293302536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773140,302.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.39263916015625,0.9990000128746032,1.0,0.5319951176643372,302.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.39263916015625,0.9990000128746032,1.0,0.56021648645401,303.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.39263916015625,0.9990000128746032,1.0,0.4137739837169647,302.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.39263916015625,0.9990000128746032,1.0,0.56021648645401,301.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.39263916015625,0.9990000128746032,1.0,2.657425880432129,300.392333984375,284.95001220703125,300.3666687011719,295.64923095703125,300.3673400878906,302.5609436035156,300.3908386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680327892303467,5.680302143096924,2.596131344034802e-05,4.391759395599365,1.0,0.0,0.0,298.2265319824219,410.0,-94.3451156616211,0.0,13467.755859375,1.0,292.8502197265625,293.1356811523437,295.73858642578125,295.7420349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4478471279144287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773200,302.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3759765625,0.9990000128746032,1.0,0.5319949984550476,302.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3759765625,0.9990000128746032,1.0,0.5602163672447205,303.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3759765625,0.9990000128746032,1.0,0.4137738943099975,302.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3759765625,0.9990000128746032,1.0,0.5602163672447205,301.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3759765625,0.9990000128746032,1.0,2.657425165176392,300.37567138671875,284.95001220703125,300.3500061035156,295.643310546875,300.35064697265625,302.5572204589844,300.3741760253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68032693862915,5.680300712585449,2.5961329811252654e-05,4.391765117645264,1.0,0.0,0.0,298.2270202636719,410.0,-94.53724670410156,0.0,13467.75390625,1.0,292.8501281738281,293.1356811523437,295.73516845703125,295.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.44737309217453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773260,302.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,0.5319945216178894,302.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,0.5602158904075623,303.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,0.4137735366821289,302.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,0.5602158904075623,301.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,2.65742301940918,300.3060302734375,284.95001220703125,300.2800598144531,295.617919921875,300.2807312011719,302.539306640625,300.30450439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680322170257568,5.680295944213867,2.59614043898182e-05,4.391788005828857,1.0,0.0,0.0,298.2291564941406,410.0,-95.42131805419922,0.0,13467.744140625,1.0,292.8497314453125,293.1356506347656,295.7204284667969,295.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4453883171081543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773320,302.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,0.5319945216178894,302.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,0.5602158904075623,303.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,0.4137735366821289,302.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,0.5602158904075623,301.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3063049316406,0.9990000128746032,1.0,2.65742301940918,300.3060302734375,284.95001220703125,300.2800598144531,295.617919921875,300.2807312011719,302.539306640625,300.30450439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680322170257568,5.680295944213867,2.59614043898182e-05,4.391788005828857,1.0,0.0,0.0,298.2291564941406,410.0,-95.42131805419922,0.0,13467.744140625,1.0,292.8497314453125,293.1356506347656,295.7204284667969,295.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4453883171081543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773380,302.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2664794921875,0.9990000128746032,1.0,0.5319942831993103,302.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2664794921875,0.9990000128746032,1.0,0.5602155923843384,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2664794921875,0.9990000128746032,1.0,0.4137733280658722,302.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2664794921875,0.9990000128746032,1.0,0.5602155923843384,301.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2664794921875,0.9990000128746032,1.0,2.657421588897705,300.26617431640625,284.95001220703125,300.2400817871094,295.6031799316406,300.2407531738281,302.5277099609375,300.2646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680319309234619,5.680293083190918,2.5961448045563884e-05,4.391801834106445,1.0,0.0,0.0,298.2303771972656,410.0,-95.98468017578124,0.0,13467.73828125,1.0,292.8494873046875,293.1356201171875,295.7113037109375,295.7154846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4442456662654876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773440,302.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2358703613281,0.9990000128746032,1.0,0.5319940447807312,302.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2358703613281,0.9990000128746032,1.0,0.5602153539657593,303.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2358703613281,0.9990000128746032,1.0,0.4137731492519378,302.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2358703613281,0.9990000128746032,1.0,0.5602153539657593,301.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2358703613281,0.9990000128746032,1.0,2.6574203968048096,300.2355651855469,284.95001220703125,300.2093200683594,295.5917358398437,300.21002197265625,302.5184326171875,300.2340393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680316925048828,5.680291175842285,2.5961480787373148e-05,4.391811847686768,1.0,0.0,0.0,298.2313232421875,410.0,-96.41130828857422,0.0,13467.734375,1.0,292.84930419921875,293.1356201171875,295.7041320800781,295.7084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4433654546737671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773500,302.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2003479003906,0.9990000128746032,1.0,0.5319938063621521,302.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2003479003906,0.9990000128746032,1.0,0.5602151155471802,303.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2003479003906,0.9990000128746032,1.0,0.4137729704380035,302.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2003479003906,0.9990000128746032,1.0,0.5602151155471802,301.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2003479003906,0.9990000128746032,1.0,2.657419204711914,300.2000427246094,284.95001220703125,300.1736755371094,295.5783996582031,300.1743469238281,302.50714111328125,300.1985168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680314540863037,5.680288314819336,2.5961520805140023e-05,4.391824245452881,1.0,0.0,0.0,298.232421875,410.0,-96.9106216430664,0.0,13467.7294921875,1.0,292.8490905761719,293.1356201171875,295.6954345703125,295.699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4423398673534393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773560,302.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1646728515625,0.9990000128746032,1.0,0.531993567943573,302.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1646728515625,0.9990000128746032,1.0,0.5602148175239563,303.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1646728515625,0.9990000128746032,1.0,0.4137727618217468,302.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1646728515625,0.9990000128746032,1.0,0.5602148175239563,301.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1646728515625,0.9990000128746032,1.0,2.6574180126190186,300.1643981933594,284.95001220703125,300.13787841796875,295.5648498535156,300.1385803222656,302.4955139160156,300.162841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680311679840088,5.680285930633545,2.59615590039175e-05,4.391836166381836,1.0,0.0,0.0,298.2335205078125,410.0,-97.40198516845705,0.0,13467.724609375,1.0,292.848876953125,293.1355895996094,295.6864624023437,295.6911926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4413083791732788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773620,302.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,0.5319930911064148,302.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,0.5602143406867981,303.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,0.4137723743915558,302.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,0.5602143406867981,301.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,2.6574156284332275,300.092529296875,284.95001220703125,300.0657958984375,295.5372314453125,300.0664978027344,302.4712219238281,300.09100341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680306434631348,5.680280685424805,2.5961637220461853e-05,4.391860485076904,1.0,0.0,0.0,298.2357788085937,410.0,-98.34012603759766,0.0,13467.7138671875,1.0,292.8484802246094,293.13555908203125,295.66754150390625,295.6725769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4392183125019073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773680,302.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,0.5319930911064148,302.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,0.5602143406867981,303.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,0.4137723743915558,302.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,0.5602143406867981,301.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.09283447265625,0.9990000128746032,1.0,2.6574156284332275,300.092529296875,284.95001220703125,300.0657958984375,295.5372314453125,300.0664978027344,302.4712219238281,300.09100341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680306434631348,5.680280685424805,2.5961637220461853e-05,4.391860485076904,1.0,0.0,0.0,298.2357788085937,410.0,-98.34012603759766,0.0,13467.7138671875,1.0,292.8484802246094,293.13555908203125,295.66754150390625,295.6725769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4392183125019073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773740,302.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,0.5319925546646118,302.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,0.5602138042449951,302.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,0.4137719869613647,302.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,0.5602138042449951,301.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,2.6574130058288574,300.02001953125,284.95001220703125,299.9930725097656,295.5089416503906,299.9937438964844,302.4458923339844,300.0184631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680301189422607,5.6802754402160645,2.596171725599561e-05,4.391885757446289,1.0,0.0,0.0,298.238037109375,410.0,-99.21380615234376,0.0,13467.7041015625,1.0,292.8480529785156,293.1355285644531,295.6472473144531,295.652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370946884155273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773800,302.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,0.5319925546646118,302.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,0.5602138042449951,302.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,0.4137719869613647,302.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,0.5602138042449951,301.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.02032470703125,0.9990000128746032,1.0,2.6574130058288574,300.02001953125,284.95001220703125,299.9930725097656,295.5089416503906,299.9937438964844,302.4458923339844,300.0184631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680301189422607,5.6802754402160645,2.596171725599561e-05,4.391885757446289,1.0,0.0,0.0,298.238037109375,410.0,-99.21380615234376,0.0,13467.7041015625,1.0,292.8480529785156,293.1355285644531,295.6472473144531,295.652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370946884155273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773860,302.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,0.5319920778274536,302.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,0.5602132678031921,302.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,0.4137715995311737,302.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,0.5602132678031921,301.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,2.657410383224488,299.9469909667969,284.95001220703125,299.9198303222656,295.4800109863281,299.9205017089844,302.419921875,299.9454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295944213867,5.680270195007324,2.596179911051877e-05,4.391911029815674,1.0,0.0,0.0,298.2403259277344,410.0,-100.02059936523438,0.0,13467.693359375,1.0,292.84765625,293.135498046875,295.6259460449219,295.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4349456429481506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773920,302.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,0.5319920778274536,302.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,0.5602132678031921,302.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,0.4137715995311737,302.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,0.5602132678031921,301.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9472961425781,0.9990000128746032,1.0,2.657410383224488,299.9469909667969,284.95001220703125,299.9198303222656,295.4800109863281,299.9205017089844,302.419921875,299.9454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295944213867,5.680270195007324,2.596179911051877e-05,4.391911029815674,1.0,0.0,0.0,298.2403259277344,410.0,-100.02059936523438,0.0,13467.693359375,1.0,292.84765625,293.135498046875,295.6259460449219,295.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4349456429481506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17773980,302.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,0.5319915413856506,302.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,0.5602126717567444,302.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,0.4137711822986603,302.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,0.5602126717567444,301.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,2.657407760620117,299.8734741210937,284.95001220703125,299.8460998535156,295.4504699707031,299.8468017578125,302.39337158203125,299.87188720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680290699005127,5.680264472961426,2.5961880965041928e-05,4.391936302185059,1.0,0.0,0.0,298.24267578125,410.0,-100.76209259033205,0.0,13467.68359375,1.0,292.84722900390625,293.1354675292969,295.60357666015625,295.6094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4327721297740936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774040,302.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,0.5319915413856506,302.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,0.5602126717567444,302.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,0.4137711822986603,302.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,0.5602126717567444,301.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.873779296875,0.9990000128746032,1.0,2.657407760620117,299.8734741210937,284.95001220703125,299.8460998535156,295.4504699707031,299.8468017578125,302.39337158203125,299.87188720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680290699005127,5.680264472961426,2.5961880965041928e-05,4.391936302185059,1.0,0.0,0.0,298.24267578125,410.0,-100.76209259033205,0.0,13467.68359375,1.0,292.84722900390625,293.1354675292969,295.60357666015625,295.6094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4327721297740936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774100,301.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8369140625,0.9990000128746032,1.0,0.5319912433624268,302.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8369140625,0.9990000128746032,1.0,0.5602124333381653,302.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8369140625,0.9990000128746032,1.0,0.4137709736824035,302.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8369140625,0.9990000128746032,1.0,0.5602124333381653,301.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8369140625,0.9990000128746032,1.0,2.6574065685272217,299.8365783691406,284.95001220703125,299.80908203125,295.4354858398437,299.809814453125,302.3799743652344,299.8349914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680287837982178,5.680262088775635,2.596192280179821e-05,4.39194917678833,1.0,0.0,0.0,298.24383544921875,410.0,-101.12340545654295,0.0,13467.677734375,1.0,292.8470153808594,293.1354675292969,295.5921630859375,295.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4316800832748413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774160,301.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.79986572265625,0.9990000128746032,1.0,0.5319910049438477,302.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.79986572265625,0.9990000128746032,1.0,0.5602121353149414,302.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.79986572265625,0.9990000128746032,1.0,0.4137707948684692,302.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.79986572265625,0.9990000128746032,1.0,0.5602121353149414,301.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.79986572265625,0.9990000128746032,1.0,2.657405138015747,299.799560546875,284.95001220703125,299.77197265625,295.4203491210937,299.772705078125,302.3664245605469,299.7979736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802849769592285,5.6802592277526855,2.596196463855449e-05,4.391962051391602,1.0,0.0,0.0,298.2450256347656,410.0,-101.48233032226562,0.0,13467.6728515625,1.0,292.8468322753906,293.13543701171875,295.5804443359375,295.5866394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4305810332298279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774220,301.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,0.5319904685020447,302.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,0.5602115988731384,302.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,0.4137703776359558,302.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,0.5602115988731384,301.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,2.657402515411377,299.7251281738281,284.95001220703125,299.69744873046875,295.38970947265625,299.6981506347656,302.3388061523437,299.7235412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680279731750488,5.680253505706787,2.596204831206705e-05,4.391988277435303,1.0,0.0,0.0,298.2474060058594,410.0,-102.06616973876952,0.0,13467.662109375,1.0,292.8464050292969,293.1354064941406,295.5560913085937,295.5625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4283617436885834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774280,301.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,0.5319904685020447,302.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,0.5602115988731384,302.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,0.4137703776359558,302.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,0.5602115988731384,301.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7254333496094,0.9990000128746032,1.0,2.657402515411377,299.7251281738281,284.95001220703125,299.69744873046875,295.38970947265625,299.6981506347656,302.3388061523437,299.7235412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680279731750488,5.680253505706787,2.596204831206705e-05,4.391988277435303,1.0,0.0,0.0,298.2474060058594,410.0,-102.06616973876952,0.0,13467.662109375,1.0,292.8464050292969,293.1354064941406,295.5560913085937,295.5625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4283617436885834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774340,301.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6627502441406,0.9990000128746032,1.0,0.5319900512695312,302.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6627502441406,0.9990000128746032,1.0,0.5602111220359802,302.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6627502441406,0.9990000128746032,1.0,0.4137700200080871,301.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6627502441406,0.9990000128746032,1.0,0.5602111220359802,301.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6627502441406,0.9990000128746032,1.0,2.657400369644165,299.66241455078125,284.95001220703125,299.6346130371094,295.3635559082031,299.63531494140625,302.3153991699219,299.66082763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680274963378906,5.680248737335205,2.59621192526538e-05,4.39201021194458,1.0,0.0,0.0,298.2494201660156,410.0,-102.49217987060548,0.0,13467.6533203125,1.0,292.8460693359375,293.1353759765625,295.5350646972656,295.54168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4264868199825287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774400,301.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6507568359375,0.9990000128746032,1.0,0.5319899320602417,302.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6507568359375,0.9990000128746032,1.0,0.5602110028266907,302.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6507568359375,0.9990000128746032,1.0,0.4137699604034424,301.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6507568359375,0.9990000128746032,1.0,0.5602110028266907,301.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6507568359375,0.9990000128746032,1.0,2.657399892807007,299.65045166015625,284.95001220703125,299.62261962890625,295.3585510253906,299.6233215332031,302.3109130859375,299.6488342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68027400970459,5.680248260498047,2.5962131985579617e-05,4.392014503479004,1.0,0.0,0.0,298.2497863769531,410.0,-102.56749725341795,0.0,13467.6513671875,1.0,292.8459777832031,293.1353759765625,295.5309753417969,295.5376281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4261280298233032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774460,301.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,0.5319893956184387,302.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,0.5602104663848877,302.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,0.4137695431709289,301.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,0.5602104663848877,301.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,2.6573972702026367,299.5754699707031,284.95001220703125,299.5475158691406,295.3269348144531,299.5482482910156,302.2826843261719,299.5738525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680268287658691,5.680242538452148,2.5962217478081584e-05,4.392041206359863,1.0,0.0,0.0,298.2522277832031,410.0,-103.00637817382812,0.0,13467.640625,1.0,292.8455810546875,293.1353454589844,295.50506591796875,295.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4238785803318023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
