time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774520,301.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,0.5319893956184387,302.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,0.5602104663848877,302.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,0.4137695431709289,301.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,0.5602104663848877,301.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5758056640625,0.9990000128746032,1.0,2.6573972702026367,299.5754699707031,284.95001220703125,299.5475158691406,295.3269348144531,299.5482482910156,302.2826843261719,299.5738525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680268287658691,5.680242538452148,2.5962217478081584e-05,4.392041206359863,1.0,0.0,0.0,298.2522277832031,410.0,-103.00637817382812,0.0,13467.640625,1.0,292.8455810546875,293.1353454589844,295.50506591796875,295.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4238785803318023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774580,301.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,0.5319888591766357,302.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,0.5602098703384399,302.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,0.4137690961360931,301.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,0.5602098703384399,301.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,2.6573944091796875,299.50030517578125,284.95001220703125,299.4722595214844,295.2948913574219,299.4729919433594,302.2541809082031,299.4986877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262565612793,5.68023681640625,2.596230297058355e-05,4.392067909240723,1.0,0.0,0.0,298.2546691894531,410.0,-103.3666534423828,0.0,13467.6298828125,1.0,292.8451538085937,293.13531494140625,295.4783630371094,295.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4216161668300628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774640,301.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,0.5319888591766357,302.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,0.5602098703384399,302.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,0.4137690961360931,301.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,0.5602098703384399,301.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5006103515625,0.9990000128746032,1.0,2.6573944091796875,299.50030517578125,284.95001220703125,299.4722595214844,295.2948913574219,299.4729919433594,302.2541809082031,299.4986877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262565612793,5.68023681640625,2.596230297058355e-05,4.392067909240723,1.0,0.0,0.0,298.2546691894531,410.0,-103.3666534423828,0.0,13467.6298828125,1.0,292.8451538085937,293.13531494140625,295.4783630371094,295.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4216161668300628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774700,301.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4629821777344,0.9990000128746032,1.0,0.5319885611534119,302.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4629821777344,0.9990000128746032,1.0,0.5602095723152161,302.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4629821777344,0.9990000128746032,1.0,0.4137688875198364,301.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4629821777344,0.9990000128746032,1.0,0.5602095723152161,301.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4629821777344,0.9990000128746032,1.0,2.657393217086792,299.4626770019531,284.95001220703125,299.4345397949219,295.2787170410156,299.435302734375,302.2398681640625,299.4610290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680259704589844,5.680233955383301,2.596234662632924e-05,4.392081260681152,1.0,0.0,0.0,298.2558898925781,410.0,-103.52954864501952,0.0,13467.6240234375,1.0,292.8449401855469,293.1352844238281,295.46484375,295.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4204826056957245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774760,301.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.42529296875,0.9990000128746032,1.0,0.5319883227348328,302.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.42529296875,0.9990000128746032,1.0,0.560209333896637,302.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.42529296875,0.9990000128746032,1.0,0.4137686789035797,301.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.42529296875,0.9990000128746032,1.0,0.560209333896637,301.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.42529296875,0.9990000128746032,1.0,2.6573917865753174,299.42498779296875,284.95001220703125,299.3968200683594,295.262451171875,299.3975830078125,302.2254943847656,299.42333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680256843566895,5.680231094360352,2.596239028207492e-05,4.392094612121582,1.0,0.0,0.0,298.2571105957031,410.0,-103.67002868652344,0.0,13467.6181640625,1.0,292.8447570800781,293.13525390625,295.4511108398437,295.4583435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4193451106548309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774820,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,0.5319877862930298,302.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,0.5602087378501892,302.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,0.4137682616710663,301.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,0.5602087378501892,301.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,2.657388925552368,299.3495483398437,284.95001220703125,299.32135009765625,295.2296447753906,299.32208251953125,302.1965026855469,299.347900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.0,0.0,298.25958251953125,410.0,-103.88021850585938,0.0,13467.607421875,1.0,292.8443298339844,293.1352233886719,295.4231262207031,295.4305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4170640408992767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774880,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,0.5319877862930298,302.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,0.5602087378501892,302.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,0.4137682616710663,301.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,0.5602087378501892,301.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.349853515625,0.9990000128746032,1.0,2.657388925552368,299.3495483398437,284.95001220703125,299.32135009765625,295.2296447753906,299.32208251953125,302.1965026855469,299.347900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.0,0.0,298.25958251953125,410.0,-103.88021850585938,0.0,13467.607421875,1.0,292.8443298339844,293.1352233886719,295.4231262207031,295.4305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4170640408992767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17774940,301.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,0.531987190246582,302.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,0.5602081418037415,302.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,0.4137678146362304,301.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,0.5602081418037415,301.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,2.657386302947998,299.2740478515625,284.95001220703125,299.2458190917969,295.196533203125,299.24658203125,302.16717529296875,299.2724304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.5962563086068258e-05,4.392148971557617,1.0,0.0,0.0,298.2620544433594,410.0,-103.99365234375,0.0,13467.5966796875,1.0,292.8439025878906,293.1351928710937,295.3943786621094,295.4019470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4147746562957763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775000,301.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,0.531987190246582,302.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,0.5602081418037415,302.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,0.4137678146362304,301.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,0.5602081418037415,301.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2743835449219,0.9990000128746032,1.0,2.657386302947998,299.2740478515625,284.95001220703125,299.2458190917969,295.196533203125,299.24658203125,302.16717529296875,299.2724304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.5962563086068258e-05,4.392148971557617,1.0,0.0,0.0,298.2620544433594,410.0,-103.99365234375,0.0,13467.5966796875,1.0,292.8439025878906,293.1351928710937,295.3943786621094,295.4019470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4147746562957763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775060,301.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,0.531986653804779,302.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,0.5602075457572937,302.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,0.413767397403717,301.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,0.5602075457572937,301.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,2.657383441925049,299.1985778808594,284.95001220703125,299.1703491210937,295.16314697265625,299.1711120605469,302.1376342773437,299.19696044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213928222656,2.596265221654903e-05,4.392176151275635,1.0,0.0,0.0,298.2645568847656,410.0,-104.04058074951172,0.0,13467.5849609375,1.0,292.843505859375,293.1351318359375,295.3651733398437,295.3728942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412482351064682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775120,301.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,0.531986653804779,302.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,0.5602075457572937,302.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,0.413767397403717,301.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,0.5602075457572937,301.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.19891357421875,0.9990000128746032,1.0,2.657383441925049,299.1985778808594,284.95001220703125,299.1703491210937,295.16314697265625,299.1711120605469,302.1376342773437,299.19696044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213928222656,2.596265221654903e-05,4.392176151275635,1.0,0.0,0.0,298.2645568847656,410.0,-104.04058074951172,0.0,13467.5849609375,1.0,292.843505859375,293.1351318359375,295.3651733398437,295.3728942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.412482351064682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775180,301.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,0.5319861173629761,302.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,0.560206949710846,302.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,0.4137669503688812,301.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,0.560206949710846,301.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,2.6573805809021,299.1231689453125,284.95001220703125,299.094970703125,295.1295166015625,299.0957336425781,302.1078796386719,299.1215515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233955383301,5.680208206176758,2.59627395280404e-05,4.3922038078308105,1.0,0.0,0.0,298.2670593261719,410.0,-104.0174560546875,0.0,13467.57421875,1.0,292.84307861328125,293.1351013183594,295.33551025390625,295.3433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4101882874965668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775240,301.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,0.5319861173629761,302.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,0.560206949710846,302.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,0.4137669503688812,301.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,0.560206949710846,301.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1235046386719,0.9990000128746032,1.0,2.6573805809021,299.1231689453125,284.95001220703125,299.094970703125,295.1295166015625,299.0957336425781,302.1078796386719,299.1215515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233955383301,5.680208206176758,2.59627395280404e-05,4.3922038078308105,1.0,0.0,0.0,298.2670593261719,410.0,-104.0174560546875,0.0,13467.57421875,1.0,292.84307861328125,293.1351013183594,295.33551025390625,295.3433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4101882874965668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775300,301.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0858459472656,0.9990000128746032,1.0,0.5319858193397522,301.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0858459472656,0.9990000128746032,1.0,0.5602066516876221,302.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0858459472656,0.9990000128746032,1.0,0.4137667417526245,301.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0858459472656,0.9990000128746032,1.0,0.5602066516876221,301.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0858459472656,0.9990000128746032,1.0,2.657379388809204,299.0855407714844,284.95001220703125,299.05731201171875,295.11260986328125,299.05810546875,302.09283447265625,299.0839233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680231094360352,5.68020486831665,2.5962783183786087e-05,4.392217636108398,1.0,0.0,0.0,298.268310546875,410.0,-103.96149444580078,0.0,13467.568359375,1.0,292.8428955078125,293.13507080078125,295.3204345703125,295.328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4090405404567718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775360,301.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0482482910156,0.9990000128746032,1.0,0.5319855213165283,301.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0482482910156,0.9990000128746032,1.0,0.560206413269043,302.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0482482910156,0.9990000128746032,1.0,0.4137665331363678,301.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0482482910156,0.9990000128746032,1.0,0.560206413269043,301.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0482482910156,0.9990000128746032,1.0,2.657377958297729,299.0479431152344,284.95001220703125,299.0197448730469,295.0956726074219,299.0205078125,302.07769775390625,299.0462951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596282865852117e-05,4.392230987548828,1.0,0.0,0.0,298.2695617675781,410.0,-103.8951416015625,0.0,13467.5625,1.0,292.8426818847656,293.13507080078125,295.3052673339844,295.3132629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4078933000564575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775420,301.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,0.5319849848747253,301.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,0.5602058172225952,302.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,0.413766086101532,301.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,0.5602058172225952,301.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,2.6573750972747803,298.972900390625,284.95001220703125,298.9447021484375,295.0616760253906,298.9455261230469,302.0471496582031,298.9712829589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.0,0.0,298.2720642089844,410.0,-103.70323181152344,0.0,13467.5517578125,1.0,292.8422546386719,293.135009765625,295.2745361328125,295.2826538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056003987789154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775480,301.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,0.5319849848747253,301.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,0.5602058172225952,302.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,0.413766086101532,301.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,0.5602058172225952,301.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.97320556640625,0.9990000128746032,1.0,2.6573750972747803,298.972900390625,284.95001220703125,298.9447021484375,295.0616760253906,298.9455261230469,302.0471496582031,298.9712829589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.0,0.0,298.2720642089844,410.0,-103.70323181152344,0.0,13467.5517578125,1.0,292.8422546386719,293.135009765625,295.2745361328125,295.2826538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056003987789154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775540,301.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.90435791015625,0.9990000128746032,1.0,0.5319844484329224,301.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.90435791015625,0.9990000128746032,1.0,0.5602052211761475,302.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.90435791015625,0.9990000128746032,1.0,0.4137656986713409,301.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.90435791015625,0.9990000128746032,1.0,0.5602052211761475,301.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.90435791015625,0.9990000128746032,1.0,2.65737247467041,298.9040222167969,284.95001220703125,298.8759460449219,295.0302734375,298.8767395019531,302.018798828125,298.90240478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802167892456055,5.680191040039063,2.5962997824535705e-05,4.392284393310547,1.0,0.0,0.0,298.2743835449219,410.0,-103.47380065917967,0.0,13467.541015625,1.0,292.8418884277344,293.1349792480469,295.2459411621094,295.254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4034943282604217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775600,301.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8983764648437,0.9990000128746032,1.0,0.5319843888282776,301.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8983764648437,0.9990000128746032,1.0,0.5602052211761475,302.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8983764648437,0.9990000128746032,1.0,0.4137656390666961,301.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8983764648437,0.9990000128746032,1.0,0.5602052211761475,301.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8983764648437,0.9990000128746032,1.0,2.657372236251831,298.8980407714844,284.95001220703125,298.8699645996094,295.0275573730469,298.8707580566406,302.01629638671875,298.8964233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.596300510049332e-05,4.39228630065918,1.0,0.0,0.0,298.27459716796875,410.0,-103.44973754882812,0.0,13467.5400390625,1.0,292.84185791015625,293.1349792480469,295.24346923828125,295.2516784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033113718032837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775660,301.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,0.5319838523864746,301.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,0.5602046251296997,302.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,0.4137652218341827,301.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,0.5602046251296997,301.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,2.657369375228882,298.8235778808594,284.95001220703125,298.7955322265625,294.99334716796875,298.79638671875,301.9849853515625,298.8219909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184841156006,2.5963094230974093e-05,4.392313957214356,1.0,0.0,0.0,298.2771301269531,410.0,-103.10022735595705,0.0,13467.5283203125,1.0,292.8414306640625,293.1349182128906,295.21197509765625,295.22027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010292291641235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775720,301.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,0.5319838523864746,301.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,0.5602046251296997,302.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,0.4137652218341827,301.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,0.5602046251296997,301.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8238830566406,0.9990000128746032,1.0,2.657369375228882,298.8235778808594,284.95001220703125,298.7955322265625,294.99334716796875,298.79638671875,301.9849853515625,298.8219909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184841156006,2.5963094230974093e-05,4.392313957214356,1.0,0.0,0.0,298.2771301269531,410.0,-103.10022735595705,0.0,13467.5283203125,1.0,292.8414306640625,293.1349182128906,295.21197509765625,295.22027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010292291641235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775780,301.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,0.5319832563400269,301.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,0.560204029083252,302.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,0.4137647747993469,301.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,0.560204029083252,301.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,2.657366752624512,298.7494506835937,284.95001220703125,298.72149658203125,294.9590759277344,298.72235107421875,301.9532165527344,298.74786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680178642272949,2.5963183361454867e-05,4.392341613769531,1.0,0.0,0.0,298.2796325683594,410.0,-102.7146453857422,0.0,13467.517578125,1.0,292.84100341796875,293.1348571777344,295.18017578125,295.1885681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3987551033496856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775840,301.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,0.5319832563400269,301.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,0.560204029083252,302.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,0.4137647747993469,301.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,0.560204029083252,301.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.749755859375,0.9990000128746032,1.0,2.657366752624512,298.7494506835937,284.95001220703125,298.72149658203125,294.9590759277344,298.72235107421875,301.9532165527344,298.74786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680178642272949,2.5963183361454867e-05,4.392341613769531,1.0,0.0,0.0,298.2796325683594,410.0,-102.7146453857422,0.0,13467.517578125,1.0,292.84100341796875,293.1348571777344,295.18017578125,295.1885681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3987551033496856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775900,301.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127990722656,0.9990000128746032,1.0,0.5319830179214478,301.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127990722656,0.9990000128746032,1.0,0.5602037310600281,302.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127990722656,0.9990000128746032,1.0,0.4137645661830902,301.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127990722656,0.9990000128746032,1.0,0.5602037310600281,301.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127990722656,0.9990000128746032,1.0,2.657365322113037,298.7124938964844,284.95001220703125,298.68463134765625,294.94195556640625,298.6854553222656,301.9371643066406,298.7109069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.5963227017200552e-05,4.392355442047119,1.0,0.0,0.0,298.2809143066406,410.0,-102.51432800292967,0.0,13467.51171875,1.0,292.8408203125,293.1348571777344,295.1642150878906,295.1726379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3976209759712219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17775960,301.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67596435546875,0.9990000128746032,1.0,0.5319827198982239,301.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.67596435546875,0.9990000128746032,1.0,0.5602034330368042,302.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.67596435546875,0.9990000128746032,1.0,0.4137643277645111,301.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67596435546875,0.9990000128746032,1.0,0.5602034330368042,301.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.67596435546875,0.9990000128746032,1.0,2.6573638916015625,298.6756591796875,284.95001220703125,298.6479187011719,294.9248352050781,298.6487121582031,301.9209289550781,298.674072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680198669433594,5.680172920227051,2.596327249193564e-05,4.392369270324707,1.0,0.0,0.0,298.2821655273437,410.0,-102.24497985839844,0.0,13467.505859375,1.0,292.8406066894531,293.13482666015625,295.148193359375,295.1566467285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3964896500110626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776020,301.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,0.5319821834564209,301.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,0.5602028369903564,302.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,0.4137639105319977,301.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,0.5602028369903564,301.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,2.6573610305786133,298.6023254394531,284.95001220703125,298.5747985839844,294.890625,298.5755615234375,301.8881530761719,298.6007385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.0,0.0,298.2846984863281,410.0,-101.58583068847656,0.0,13467.4951171875,1.0,292.8401794433594,293.134765625,295.1159973144531,295.1245422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942342698574066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776080,301.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,0.5319821834564209,301.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,0.5602028369903564,302.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,0.4137639105319977,301.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,0.5602028369903564,301.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6026306152344,0.9990000128746032,1.0,2.6573610305786133,298.6023254394531,284.95001220703125,298.5747985839844,294.890625,298.5755615234375,301.8881530761719,298.6007385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.0,0.0,298.2846984863281,410.0,-101.58583068847656,0.0,13467.4951171875,1.0,292.8401794433594,293.134765625,295.1159973144531,295.1245422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942342698574066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776140,301.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,0.5319815874099731,301.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,0.5602022409439087,302.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,0.4137634634971618,301.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,0.5602022409439087,301.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,2.657358169555664,298.5296630859375,284.95001220703125,298.5022888183594,294.8564758300781,298.5030822753906,301.8544921875,298.528076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187225341797,5.680160999298096,2.5963450752897188e-05,4.392424583435059,1.0,0.0,0.0,298.2872314453125,410.0,-100.86734771728516,0.0,13467.4833984375,1.0,292.8397827148437,293.1347045898437,295.08355712890625,295.0921630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3919963836669922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776200,301.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,0.5319815874099731,301.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,0.5602022409439087,302.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,0.4137634634971618,301.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,0.5602022409439087,301.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52996826171875,0.9990000128746032,1.0,2.657358169555664,298.5296630859375,284.95001220703125,298.5022888183594,294.8564758300781,298.5030822753906,301.8544921875,298.528076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187225341797,5.680160999298096,2.5963450752897188e-05,4.392424583435059,1.0,0.0,0.0,298.2872314453125,410.0,-100.86734771728516,0.0,13467.4833984375,1.0,292.8397827148437,293.1347045898437,295.08355712890625,295.0921630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3919963836669922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776260,301.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,0.5319810509681702,301.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,0.5602016448974609,302.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,0.413763016462326,301.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,0.5602016448974609,301.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,2.657355308532715,298.4574584960937,284.95001220703125,298.43035888671875,294.82244873046875,298.4310913085937,301.8202514648437,298.4559020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181503295898,5.680155277252197,2.596353806438856e-05,4.392452239990234,1.0,0.0,0.0,298.28973388671875,410.0,-100.1073226928711,0.0,13467.4716796875,1.0,292.83935546875,293.1346740722656,295.0509948730469,295.05963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389771968126297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776320,301.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,0.5319810509681702,301.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,0.5602016448974609,302.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,0.413763016462326,301.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,0.5602016448974609,301.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.457763671875,0.9990000128746032,1.0,2.657355308532715,298.4574584960937,284.95001220703125,298.43035888671875,294.82244873046875,298.4310913085937,301.8202514648437,298.4559020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181503295898,5.680155277252197,2.596353806438856e-05,4.392452239990234,1.0,0.0,0.0,298.28973388671875,410.0,-100.1073226928711,0.0,13467.4716796875,1.0,292.83935546875,293.1346740722656,295.0509948730469,295.05963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.389771968126297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776380,301.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,0.5319804549217224,301.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,0.5602010488510132,302.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,0.4137625992298126,301.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,0.5602010488510132,301.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,2.6573526859283447,298.3861389160156,284.95001220703125,298.3591003417969,294.7886047363281,298.3599853515625,301.7850952148437,298.38458251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149555206299,2.596362719486933e-05,4.39247989654541,1.0,0.0,0.0,298.2922668457031,410.0,-99.25495910644533,0.0,13467.4609375,1.0,292.8389587402344,293.1346130371094,295.0182800292969,295.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3875700533390045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776440,301.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,0.5319804549217224,301.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,0.5602010488510132,302.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,0.4137625992298126,301.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,0.5602010488510132,301.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.9990000128746032,1.0,2.6573526859283447,298.3861389160156,284.95001220703125,298.3591003417969,294.7886047363281,298.3599853515625,301.7850952148437,298.38458251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149555206299,2.596362719486933e-05,4.39247989654541,1.0,0.0,0.0,298.2922668457031,410.0,-99.25495910644533,0.0,13467.4609375,1.0,292.8389587402344,293.1346130371094,295.0182800292969,295.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3875700533390045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776500,301.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.350830078125,0.9990000128746032,1.0,0.5319802165031433,301.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.350830078125,0.9990000128746032,1.0,0.5602007508277893,302.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.350830078125,0.9990000128746032,1.0,0.4137623608112335,301.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.350830078125,0.9990000128746032,1.0,0.5602007508277893,300.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.350830078125,0.9990000128746032,1.0,2.65735125541687,298.3505249023437,284.95001220703125,298.3237609863281,294.771728515625,298.3244934082031,301.7674560546875,298.3489685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.596367266960442e-05,4.392493724822998,1.0,0.0,0.0,298.29351806640625,410.0,-98.85771942138672,0.0,13467.455078125,1.0,292.8387451171875,293.13458251953125,295.0019226074219,295.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3864720165729522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776560,301.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3155212402344,0.9990000128746032,1.0,0.5319799184799194,301.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3155212402344,0.9990000128746032,1.0,0.5602004528045654,302.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3155212402344,0.9990000128746032,1.0,0.4137621521949768,301.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3155212402344,0.9990000128746032,1.0,0.5602004528045654,300.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3155212402344,0.9990000128746032,1.0,2.6573498249053955,298.3152160644531,284.95001220703125,298.2886047363281,294.75494384765625,298.28936767578125,301.74969482421875,298.313720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680169582366943,5.6801438331604,2.5963716325350102e-05,4.392507553100586,1.0,0.0,0.0,298.2947692871094,410.0,-98.33018493652344,0.0,13467.44921875,1.0,292.8385314941406,293.1345520019531,294.98553466796875,294.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3853812217712402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
