time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,301.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,0.5319793224334717,301.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,0.5601998567581177,302.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,0.413761705160141,301.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,0.5601998567581177,300.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,2.6573469638824463,298.2452697753906,284.95001220703125,298.2188720703125,294.7215270996094,298.2196350097656,301.714111328125,298.2437438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.596380545583088e-05,4.392535209655762,1.0,0.0,0.0,298.2973022460937,410.0,-97.31764221191406,0.0,13467.4384765625,1.0,292.8381042480469,293.1344909667969,294.9527282714844,294.96142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3832176923751831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776680,301.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,0.5319793224334717,301.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,0.5601998567581177,302.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,0.413761705160141,301.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,0.5601998567581177,300.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2455444335937,0.9990000128746032,1.0,2.6573469638824463,298.2452697753906,284.95001220703125,298.2188720703125,294.7215270996094,298.2196350097656,301.714111328125,298.2437438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.596380545583088e-05,4.392535209655762,1.0,0.0,0.0,298.2973022460937,410.0,-97.31764221191406,0.0,13467.4384765625,1.0,292.8381042480469,293.1344909667969,294.9527282714844,294.96142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3832176923751831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776740,301.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,0.5319787859916687,301.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,0.5601992607116699,302.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,0.4137612879276275,301.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,0.5601992607116699,300.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,2.657344341278076,298.1759948730469,284.95001220703125,298.1499938964844,294.6884155273437,298.1506652832031,301.6784973144531,298.17449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389094833285e-05,4.392562389373779,1.0,0.0,0.0,298.2997741699219,410.0,-96.25732421875,0.0,13467.4267578125,1.0,292.83770751953125,293.1344299316406,294.9198913574219,294.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3810746073722839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776800,301.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,0.5319787859916687,301.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,0.5601992607116699,302.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,0.4137612879276275,301.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,0.5601992607116699,300.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.17626953125,0.9990000128746032,1.0,2.657344341278076,298.1759948730469,284.95001220703125,298.1499938964844,294.6884155273437,298.1506652832031,301.6784973144531,298.17449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389094833285e-05,4.392562389373779,1.0,0.0,0.0,298.2997741699219,410.0,-96.25732421875,0.0,13467.4267578125,1.0,292.83770751953125,293.1344299316406,294.9198913574219,294.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3810746073722839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776860,301.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,0.5319783091545105,301.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,0.5601987838745117,302.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,0.4137609004974365,301.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,0.5601987838745117,300.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,2.657341957092285,298.1070556640625,284.95001220703125,298.0812683105469,294.6547546386719,298.0818786621094,301.64288330078125,298.1055908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680127143859863,2.5963967345887795e-05,4.392585754394531,1.0,0.0,0.0,298.3019104003906,410.0,-95.58406829833984,0.0,13467.41796875,1.0,292.8372802734375,293.1343688964844,294.8869934082031,294.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3789485692977905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776920,301.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,0.5319783091545105,301.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,0.5601987838745117,302.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,0.4137609004974365,301.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,0.5601987838745117,300.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1073608398437,0.9990000128746032,1.0,2.657341957092285,298.1070556640625,284.95001220703125,298.0812683105469,294.6547546386719,298.0818786621094,301.64288330078125,298.1055908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680127143859863,2.5963967345887795e-05,4.392585754394531,1.0,0.0,0.0,298.3019104003906,410.0,-95.58406829833984,0.0,13467.41796875,1.0,292.8372802734375,293.1343688964844,294.8869934082031,294.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3789485692977905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17776980,301.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,0.5319779515266418,301.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,0.5601983666419983,302.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,0.413760632276535,301.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,0.5601983666419983,300.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,2.6573400497436523,298.03790283203125,284.95001220703125,298.01202392578125,294.619873046875,298.0126953125,301.60723876953125,298.03643798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149078369141,5.680123329162598,2.5964027372538112e-05,4.392604351043701,1.0,0.0,0.0,298.3035888671875,410.0,-95.47549438476562,0.0,13467.41015625,1.0,292.8368835449219,293.1343078613281,294.8539123535156,294.8627014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3768264353275299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777040,301.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,0.5319779515266418,301.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,0.5601983666419983,302.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,0.413760632276535,301.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,0.5601983666419983,300.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0382080078125,0.9990000128746032,1.0,2.6573400497436523,298.03790283203125,284.95001220703125,298.01202392578125,294.619873046875,298.0126953125,301.60723876953125,298.03643798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149078369141,5.680123329162598,2.5964027372538112e-05,4.392604351043701,1.0,0.0,0.0,298.3035888671875,410.0,-95.47549438476562,0.0,13467.41015625,1.0,292.8368835449219,293.1343078613281,294.8539123535156,294.8627014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3768264353275299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777100,301.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0035095214844,0.9990000128746032,1.0,0.5319777727127075,301.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0035095214844,0.9990000128746032,1.0,0.5601982474327087,302.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0035095214844,0.9990000128746032,1.0,0.4137605130672455,301.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0035095214844,0.9990000128746032,1.0,0.5601982474327087,300.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0035095214844,0.9990000128746032,1.0,2.657339334487915,298.0032043457031,284.95001220703125,297.9772644042969,294.6019897460937,297.9779663085937,301.58935546875,298.001708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680147647857666,5.680121421813965,2.596405101940036e-05,4.392611503601074,1.0,0.0,0.0,298.30426025390625,410.0,-95.57898712158205,0.0,13467.4072265625,1.0,292.836669921875,293.13427734375,294.8372802734375,294.8460998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.375764936208725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777160,301.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9686889648437,0.9990000128746032,1.0,0.5319777131080627,301.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9686889648437,0.9990000128746032,1.0,0.5601981282234192,302.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9686889648437,0.9990000128746032,1.0,0.4137604236602783,301.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9686889648437,0.9990000128746032,1.0,0.5601981282234192,300.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9686889648437,0.9990000128746032,1.0,2.6573386192321777,297.9684143066406,284.95001220703125,297.9424133300781,294.5838623046875,297.943115234375,301.571533203125,297.9668884277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680146217346191,5.680120468139648,2.596406739030499e-05,4.392616748809815,1.0,0.0,0.0,298.30474853515625,410.0,-95.72476959228516,0.0,13467.404296875,1.0,292.8364562988281,293.1342468261719,294.8205261230469,294.8293762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3747006952762604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777220,301.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,0.5319775342941284,301.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,0.5601979494094849,302.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,0.4137603044509887,301.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,0.5601979494094849,300.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,2.6573379039764404,297.8986511230469,284.95001220703125,297.8725891113281,294.54693603515625,297.8732604980469,301.5359802246094,297.89715576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680119037628174,2.596409103716724e-05,4.392624378204346,1.0,0.0,0.0,298.305419921875,410.0,-95.99337768554688,0.0,13467.4013671875,1.0,292.8360595703125,293.1341857910156,294.78668212890625,294.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.372567355632782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777280,301.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,0.5319775342941284,301.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,0.5601979494094849,302.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,0.4137603044509887,301.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,0.5601979494094849,300.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.89892578125,0.9990000128746032,1.0,2.6573379039764404,297.8986511230469,284.95001220703125,297.8725891113281,294.54693603515625,297.8732604980469,301.5359802246094,297.89715576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680119037628174,2.596409103716724e-05,4.392624378204346,1.0,0.0,0.0,298.305419921875,410.0,-95.99337768554688,0.0,13467.4013671875,1.0,292.8360595703125,293.1341857910156,294.78668212890625,294.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.372567355632782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777340,301.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,0.5319774746894836,301.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,0.5601978898048401,302.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,0.413760244846344,301.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,0.5601978898048401,300.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,2.6573376655578613,297.82879638671875,284.95001220703125,297.8026733398437,294.5092468261719,297.8033752441406,301.5006408691406,297.8273010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118083953857,2.596410377009306e-05,4.392628192901611,1.0,0.0,0.0,298.3057556152344,410.0,-96.19475555419922,0.0,13467.400390625,1.0,292.83563232421875,293.1341247558594,294.75244140625,294.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3704299628734588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777400,301.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,0.5319774746894836,301.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,0.5601978898048401,302.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,0.413760244846344,301.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,0.5601978898048401,300.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8291015625,0.9990000128746032,1.0,2.6573376655578613,297.82879638671875,284.95001220703125,297.8026733398437,294.5092468261719,297.8033752441406,301.5006408691406,297.8273010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118083953857,2.596410377009306e-05,4.392628192901611,1.0,0.0,0.0,298.3057556152344,410.0,-96.19475555419922,0.0,13467.400390625,1.0,292.83563232421875,293.1341247558594,294.75244140625,294.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3704299628734588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777460,301.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,0.5319774746894836,301.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,0.5601978898048401,302.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,0.413760244846344,301.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,0.5601978898048401,300.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,2.6573376655578613,297.7590026855469,284.95001220703125,297.7328186035156,294.4709777832031,297.73358154296875,301.4654541015625,297.7574768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118083953857,2.596410013211425e-05,4.392627239227295,1.0,0.0,0.0,298.3056945800781,410.0,-96.2526626586914,0.0,13467.400390625,1.0,292.835205078125,293.1340637207031,294.7176818847656,294.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.368289589881897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777520,301.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,0.5319774746894836,301.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,0.5601978898048401,302.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,0.413760244846344,301.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,0.5601978898048401,300.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.75927734375,0.9990000128746032,1.0,2.6573376655578613,297.7590026855469,284.95001220703125,297.7328186035156,294.4709777832031,297.73358154296875,301.4654541015625,297.7574768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118083953857,2.596410013211425e-05,4.392627239227295,1.0,0.0,0.0,298.3056945800781,410.0,-96.2526626586914,0.0,13467.400390625,1.0,292.835205078125,293.1340637207031,294.7176818847656,294.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.368289589881897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777580,300.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,0.5319775938987732,301.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,0.5601980090141296,302.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,0.4137603342533111,301.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,0.5601980090141296,300.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,2.6573381423950195,297.6893005371094,284.95001220703125,297.6631774902344,294.4322509765625,297.6639404296875,301.4303894042969,297.68780517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145263671875,5.680119037628174,2.5964085580199026e-05,4.392622947692871,1.0,0.0,0.0,298.3052978515625,410.0,-96.16766357421876,0.0,13467.40234375,1.0,292.8348083496094,293.1340026855469,294.6825256347656,294.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.36614990234375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777640,300.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,0.5319775938987732,301.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,0.5601980090141296,302.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,0.4137603342533111,301.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,0.5601980090141296,300.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6896057128906,0.9990000128746032,1.0,2.6573381423950195,297.6893005371094,284.95001220703125,297.6631774902344,294.4322509765625,297.6639404296875,301.4303894042969,297.68780517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145263671875,5.680119037628174,2.5964085580199026e-05,4.392622947692871,1.0,0.0,0.0,298.3052978515625,410.0,-96.16766357421876,0.0,13467.40234375,1.0,292.8348083496094,293.1340026855469,294.6825256347656,294.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.36614990234375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777700,300.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6548767089844,0.9990000128746032,1.0,0.531977653503418,301.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6548767089844,0.9990000128746032,1.0,0.5601980686187744,301.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6548767089844,0.9990000128746032,1.0,0.4137603938579559,301.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6548767089844,0.9990000128746032,1.0,0.5601980686187744,300.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6548767089844,0.9990000128746032,1.0,2.657338380813598,297.6545715332031,284.95001220703125,297.62847900390625,294.4127502441406,297.6292419433594,301.4128723144531,297.653076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145740509033,5.68011999130249,2.5964074666262604e-05,4.3926191329956055,1.0,0.0,0.0,298.3049621582031,410.0,-96.0607452392578,0.0,13467.404296875,1.0,292.8345947265625,293.13397216796875,294.664794921875,294.67413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3650813102722168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777760,300.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202392578125,0.9990000128746032,1.0,0.5319777131080627,301.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202392578125,0.9990000128746032,1.0,0.560198187828064,301.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202392578125,0.9990000128746032,1.0,0.4137604534626007,301.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202392578125,0.9990000128746032,1.0,0.560198187828064,300.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6202392578125,0.9990000128746032,1.0,2.657338857650757,297.61993408203125,284.95001220703125,297.5939025878906,294.39324951171875,297.5946350097656,301.3954162597656,297.6184387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680147171020508,5.680120944976807,2.5964060114347376e-05,4.392614364624023,1.0,0.0,0.0,298.3045349121094,410.0,-95.90333557128906,0.0,13467.40625,1.0,292.8343811035156,293.1339416503906,294.6469421386719,294.6563415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.364014208316803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777820,300.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,0.5319780111312866,301.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,0.5601984262466431,301.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,0.4137606620788574,301.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,0.5601984262466431,300.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,2.6573402881622314,297.5511474609375,284.95001220703125,297.5251159667969,294.3541259765625,297.5260009765625,301.3607177734375,297.5496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149555206299,5.680123805999756,2.596401827759109e-05,4.392601490020752,1.0,0.0,0.0,298.3033447265625,410.0,-95.4281234741211,0.0,13467.4111328125,1.0,292.833984375,293.1338806152344,294.6108703613281,294.620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618888556957245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777880,300.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,0.5319780111312866,301.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,0.5601984262466431,301.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,0.4137606620788574,301.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,0.5601984262466431,300.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55145263671875,0.9990000128746032,1.0,2.6573402881622314,297.5511474609375,284.95001220703125,297.5251159667969,294.3541259765625,297.5260009765625,301.3607177734375,297.5496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149555206299,5.680123805999756,2.596401827759109e-05,4.392601490020752,1.0,0.0,0.0,298.3033447265625,410.0,-95.4281234741211,0.0,13467.4111328125,1.0,292.833984375,293.1338806152344,294.6108703613281,294.620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618888556957245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777940,300.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,0.5319783091545105,301.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,0.5601987838745117,301.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,0.4137609004974365,301.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,0.5601987838745117,300.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,2.657341718673706,297.4827880859375,284.95001220703125,297.4569702148437,294.3150634765625,297.4577941894531,301.3262023925781,297.4813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680127143859863,2.59639691648772e-05,4.3925862312316895,1.0,0.0,0.0,298.3019714355469,410.0,-94.84021759033205,0.0,13467.4169921875,1.0,292.83355712890625,293.1338195800781,294.5745544433594,294.58416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3597736060619354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778000,300.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,0.5319783091545105,301.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,0.5601987838745117,301.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,0.4137609004974365,301.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,0.5601987838745117,300.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4830627441406,0.9990000128746032,1.0,2.657341718673706,297.4827880859375,284.95001220703125,297.4569702148437,294.3150634765625,297.4577941894531,301.3262023925781,297.4813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680127143859863,2.59639691648772e-05,4.3925862312316895,1.0,0.0,0.0,298.3019714355469,410.0,-94.84021759033205,0.0,13467.4169921875,1.0,292.83355712890625,293.1338195800781,294.5745544433594,294.58416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3597736060619354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778060,300.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,0.5319787263870239,301.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,0.5601992011070251,301.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,0.4137611985206604,300.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,0.5601992011070251,300.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,2.657343864440918,297.41522216796875,284.95001220703125,297.3896179199219,294.2762145996094,297.3905029296875,301.29205322265625,297.4137878417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.68015718460083,5.680130958557129,2.596390731923748e-05,4.392567157745361,1.0,0.0,0.0,298.3002014160156,410.0,-93.97992706298828,0.0,13467.4248046875,1.0,292.8331604003906,293.1337280273437,294.5379943847656,294.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3576761782169342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778120,300.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,0.5319787263870239,301.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,0.5601992011070251,301.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,0.4137611985206604,300.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,0.5601992011070251,300.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.41552734375,0.9990000128746032,1.0,2.657343864440918,297.41522216796875,284.95001220703125,297.3896179199219,294.2762145996094,297.3905029296875,301.29205322265625,297.4137878417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.68015718460083,5.680130958557129,2.596390731923748e-05,4.392567157745361,1.0,0.0,0.0,298.3002014160156,410.0,-93.97992706298828,0.0,13467.4248046875,1.0,292.8331604003906,293.1337280273437,294.5379943847656,294.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3576761782169342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778180,300.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,0.5319791436195374,301.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,0.5601996779441833,301.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,0.413761556148529,300.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,0.5601996779441833,300.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,2.65734601020813,297.34844970703125,284.95001220703125,297.3231811523437,294.2377624511719,297.3240051269531,301.2581787109375,297.3470153808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161476135254,5.680135726928711,2.596383637865074e-05,4.392545223236084,1.0,0.0,0.0,298.2981872558594,410.0,-92.9480438232422,0.0,13467.4345703125,1.0,292.8327331542969,293.1336669921875,294.50128173828125,294.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555976748466491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778240,300.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,0.5319791436195374,301.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,0.5601996779441833,301.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,0.413761556148529,300.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,0.5601996779441833,300.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3487243652344,0.9990000128746032,1.0,2.65734601020813,297.34844970703125,284.95001220703125,297.3231811523437,294.2377624511719,297.3240051269531,301.2581787109375,297.3470153808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161476135254,5.680135726928711,2.596383637865074e-05,4.392545223236084,1.0,0.0,0.0,298.2981872558594,410.0,-92.9480438232422,0.0,13467.4345703125,1.0,292.8327331542969,293.1336669921875,294.50128173828125,294.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555976748466491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778300,300.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3155822753906,0.9990000128746032,1.0,0.5319793820381165,301.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3155822753906,0.9990000128746032,1.0,0.5601999163627625,301.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3155822753906,0.9990000128746032,1.0,0.4137617349624634,300.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3155822753906,0.9990000128746032,1.0,0.5601999163627625,300.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3155822753906,0.9990000128746032,1.0,2.6573472023010254,297.3153076171875,284.95001220703125,297.29034423828125,294.2187194824219,297.291015625,301.2413330078125,297.3138732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680164337158203,5.680138111114502,2.5963798179873265e-05,4.392533302307129,1.0,0.0,0.0,298.297119140625,410.0,-92.33650970458984,0.0,13467.439453125,1.0,292.83251953125,293.1336364746094,294.4828796386719,294.4926147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3545641601085663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778360,300.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,0.5319796204566956,301.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,0.5602002143859863,301.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,0.4137619435787201,300.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,0.5602002143859863,300.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,2.657348394393921,297.2826232910156,284.95001220703125,297.2578125,294.1998291015625,297.258544921875,301.2246398925781,297.2811889648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.5963758162106387e-05,4.392520427703857,1.0,0.0,0.0,298.29595947265625,410.0,-91.58485412597656,0.0,13467.4443359375,1.0,292.83233642578125,293.13360595703125,294.4644775390625,294.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3535411357879638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778420,300.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,0.5319802165031433,301.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,0.5602007508277893,301.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,0.4137623906135559,300.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,0.5602007508277893,300.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,2.65735125541687,297.2182006835937,284.95001220703125,297.19366455078125,294.1626281738281,297.1945495605469,301.1915588378906,297.2168273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.392493724822998,1.0,0.0,0.0,298.2934875488281,410.0,-90.0777816772461,0.0,13467.455078125,1.0,292.8319091796875,293.1335144042969,294.4276733398437,294.4374084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3515220582485199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778480,300.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,0.5319802165031433,301.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,0.5602007508277893,301.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,0.4137623906135559,300.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,0.5602007508277893,300.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2184753417969,0.9990000128746032,1.0,2.65735125541687,297.2182006835937,284.95001220703125,297.19366455078125,294.1626281738281,297.1945495605469,301.1915588378906,297.2168273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.392493724822998,1.0,0.0,0.0,298.2934875488281,410.0,-90.0777816772461,0.0,13467.455078125,1.0,292.8319091796875,293.1335144042969,294.4276733398437,294.4374084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3515220582485199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778540,300.703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,0.5319807529449463,301.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,0.5602013468742371,301.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,0.4137628078460693,300.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,0.5602013468742371,300.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,2.65735411643982,297.1547546386719,284.95001220703125,297.1308898925781,294.12628173828125,297.13153076171875,301.1588134765625,297.15338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152416229248,2.596357990114484e-05,4.392465114593506,1.0,0.0,0.0,298.2909240722656,410.0,-88.4395751953125,0.0,13467.466796875,1.0,292.8314819335937,293.1334533691406,294.39093017578125,294.4006652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3495295643806457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778600,300.703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,0.5319807529449463,301.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,0.5602013468742371,301.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,0.4137628078460693,300.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,0.5602013468742371,300.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.155029296875,0.9990000128746032,1.0,2.65735411643982,297.1547546386719,284.95001220703125,297.1308898925781,294.12628173828125,297.13153076171875,301.1588134765625,297.15338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152416229248,2.596357990114484e-05,4.392465114593506,1.0,0.0,0.0,298.2909240722656,410.0,-88.4395751953125,0.0,13467.466796875,1.0,292.8314819335937,293.1334533691406,294.39093017578125,294.4006652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3495295643806457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778660,300.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,0.531981348991394,301.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,0.5602020025253296,301.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,0.4137632846832275,300.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,0.5602020025253296,300.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,2.657356977462769,297.0929870605469,284.95001220703125,297.0696105957031,294.0909729003906,297.0702819824219,301.1264343261719,297.0916442871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348713268526e-05,4.392436504364014,1.0,0.0,0.0,298.28826904296875,410.0,-86.521240234375,0.0,13467.478515625,1.0,292.8310852050781,293.1333923339844,294.3544311523437,294.3641052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3475807905197143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
