time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778720,300.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,0.531981348991394,301.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,0.5602020025253296,301.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,0.4137632846832275,300.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,0.5602020025253296,300.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0932312011719,0.9990000128746032,1.0,2.657356977462769,297.0929870605469,284.95001220703125,297.0696105957031,294.0909729003906,297.0702819824219,301.1264343261719,297.0916442871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348713268526e-05,4.392436504364014,1.0,0.0,0.0,298.28826904296875,410.0,-86.521240234375,0.0,13467.478515625,1.0,292.8310852050781,293.1333923339844,294.3544311523437,294.3641052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3475807905197143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778780,300.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,0.5319819450378418,301.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,0.5602025985717773,301.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,0.4137637317180633,300.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,0.5602025985717773,300.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,2.6573598384857178,297.0329284667969,284.95001220703125,297.00994873046875,294.0568542480469,297.01080322265625,301.0943908691406,297.0316162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190563201904,5.680164813995361,2.596339618321508e-05,4.3924078941345215,1.0,0.0,0.0,298.2856750488281,410.0,-84.4018325805664,0.0,13467.490234375,1.0,292.8306579589844,293.13330078125,294.3183288574219,294.3279113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3456796705722809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778840,300.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,0.5319819450378418,301.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,0.5602025985717773,301.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,0.4137637317180633,300.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,0.5602025985717773,300.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0331726074219,0.9990000128746032,1.0,2.6573598384857178,297.0329284667969,284.95001220703125,297.00994873046875,294.0568542480469,297.01080322265625,301.0943908691406,297.0316162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190563201904,5.680164813995361,2.596339618321508e-05,4.3924078941345215,1.0,0.0,0.0,298.2856750488281,410.0,-84.4018325805664,0.0,13467.490234375,1.0,292.8306579589844,293.13330078125,294.3183288574219,294.3279113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3456796705722809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778900,300.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0035705566406,0.9990000128746032,1.0,0.5319822430610657,301.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0035705566406,0.9990000128746032,1.0,0.5602028965950012,301.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0035705566406,0.9990000128746032,1.0,0.4137639701366424,300.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0035705566406,0.9990000128746032,1.0,0.5602028965950012,300.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0035705566406,0.9990000128746032,1.0,2.6573612689971924,297.0032958984375,284.95001220703125,296.9808044433594,294.0403137207031,296.9814758300781,301.0784912109375,297.0020446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680167675018311,2.596335070848e-05,4.392393589019775,1.0,0.0,0.0,298.2843933105469,410.0,-83.35018920898438,0.0,13467.49609375,1.0,292.8304443359375,293.1332702636719,294.3003845214844,294.3099060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3447419703006744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778960,300.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9744567871094,0.9990000128746032,1.0,0.5319824814796448,300.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9744567871094,0.9990000128746032,1.0,0.5602031946182251,301.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9744567871094,0.9990000128746032,1.0,0.4137641787528991,300.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9744567871094,0.9990000128746032,1.0,0.5602031946182251,300.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9744567871094,0.9990000128746032,1.0,2.657362699508667,296.9742126464844,284.95001220703125,296.9521179199219,294.02410888671875,296.9527282714844,301.0626525878906,296.97296142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680196762084961,5.68017053604126,2.5963307052734308e-05,4.392380237579346,1.0,0.0,0.0,298.2831420898437,410.0,-82.1000747680664,0.0,13467.501953125,1.0,292.83026123046875,293.1332397460937,294.2825622558594,294.2920227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3438167572021484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779020,300.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,0.5319830179214478,300.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,0.5602037310600281,301.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,0.4137645661830902,300.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,0.5602037310600281,300.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,2.657365322113037,296.917724609375,284.95001220703125,296.8962097167969,293.9928894042969,296.8969116210937,301.0314636230469,296.91650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.596322519821115e-05,4.392354965209961,1.0,0.0,0.0,298.2808532714844,410.0,-79.57548522949219,0.0,13467.51171875,1.0,292.829833984375,293.1331481933594,294.2474365234375,294.2567749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3420152068138122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779080,300.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,0.5319830179214478,300.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,0.5602037310600281,301.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,0.4137645661830902,300.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,0.5602037310600281,300.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.91796875,0.9990000128746032,1.0,2.657365322113037,296.917724609375,284.95001220703125,296.8962097167969,293.9928894042969,296.8969116210937,301.0314636230469,296.91650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.596322519821115e-05,4.392354965209961,1.0,0.0,0.0,298.2808532714844,410.0,-79.57548522949219,0.0,13467.51171875,1.0,292.829833984375,293.1331481933594,294.2474365234375,294.2567749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3420152068138122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779140,300.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,0.531983494758606,300.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,0.5602042078971863,301.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,0.4137649238109588,300.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,0.5602042078971863,300.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,2.657367467880249,296.8631591796875,284.95001220703125,296.8423767089844,293.9633483886719,296.84307861328125,301.000732421875,296.86199951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680206775665283,5.680180549621582,2.596315425762441e-05,4.392333030700684,1.0,0.0,0.0,298.2788391113281,410.0,-76.89728546142578,0.0,13467.521484375,1.0,292.8294372558594,293.1330871582031,294.2130432128906,294.22216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3402703106403351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779200,300.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,0.531983494758606,300.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,0.5602042078971863,301.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,0.4137649238109588,300.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,0.5602042078971863,300.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8634033203125,0.9990000128746032,1.0,2.657367467880249,296.8631591796875,284.95001220703125,296.8423767089844,293.9633483886719,296.84307861328125,301.000732421875,296.86199951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680206775665283,5.680180549621582,2.596315425762441e-05,4.392333030700684,1.0,0.0,0.0,298.2788391113281,410.0,-76.89728546142578,0.0,13467.521484375,1.0,292.8294372558594,293.1330871582031,294.2130432128906,294.22216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3402703106403351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779260,300.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,0.5319838523864746,300.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,0.5602045655250549,301.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,0.4137651920318603,300.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,0.5602045655250549,300.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,2.657369375228882,296.8106689453125,284.95001220703125,296.790771484375,293.9356689453125,296.7913513183594,300.9704895019531,296.8095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314910888672,1.0,0.0,0.0,298.2771911621094,410.0,-74.00218963623047,0.0,13467.5283203125,1.0,292.8290100097656,293.13299560546875,294.179443359375,294.1883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3385848104953766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779320,300.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,0.5319838523864746,300.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,0.5602045655250549,301.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,0.4137651920318603,300.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,0.5602045655250549,300.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8108825683594,0.9990000128746032,1.0,2.657369375228882,296.8106689453125,284.95001220703125,296.790771484375,293.9356689453125,296.7913513183594,300.9704895019531,296.8095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314910888672,1.0,0.0,0.0,298.2771911621094,410.0,-74.00218963623047,0.0,13467.5283203125,1.0,292.8290100097656,293.13299560546875,294.179443359375,294.1883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3385848104953766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779380,300.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,0.5319840908050537,300.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,0.5602048635482788,301.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,0.413765400648117,300.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,0.5602048635482788,300.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,2.6573705673217773,296.7607421875,284.95001220703125,296.74151611328125,293.9100036621094,296.74224853515625,300.9408264160156,296.7596740722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680187225341797,2.5963057851186026e-05,4.392302513122559,1.0,0.0,0.0,298.27606201171875,410.0,-70.88153839111328,0.0,13467.533203125,1.0,292.8285827636719,293.1329040527344,294.1469116210937,294.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3369732201099396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779440,300.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,0.5319840908050537,300.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,0.5602048635482788,301.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,0.413765400648117,300.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,0.5602048635482788,300.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7609558105469,0.9990000128746032,1.0,2.6573705673217773,296.7607421875,284.95001220703125,296.74151611328125,293.9100036621094,296.74224853515625,300.9408264160156,296.7596740722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680187225341797,2.5963057851186026e-05,4.392302513122559,1.0,0.0,0.0,298.27606201171875,410.0,-70.88153839111328,0.0,13467.533203125,1.0,292.8285827636719,293.1329040527344,294.1469116210937,294.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3369732201099396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779500,300.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366638183594,0.9990000128746032,1.0,0.5319841504096985,300.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366638183594,0.9990000128746032,1.0,0.5602049827575684,301.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366638183594,0.9990000128746032,1.0,0.4137654602527618,300.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366638183594,0.9990000128746032,1.0,0.5602049827575684,300.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7366638183594,0.9990000128746032,1.0,2.6573710441589355,296.7364501953125,284.95001220703125,296.71783447265625,293.8979797363281,296.7184143066406,300.9261474609375,296.73541259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680213928222656,5.680188179016113,2.59630432992708e-05,4.392298221588135,1.0,0.0,0.0,298.2756652832031,410.0,-69.30702209472656,0.0,13467.53515625,1.0,292.8283996582031,293.13287353515625,294.1309814453125,294.1394958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3361881375312805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779560,300.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7130432128906,0.9990000128746032,1.0,0.5319842100143433,300.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7130432128906,0.9990000128746032,1.0,0.5602049827575684,301.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7130432128906,0.9990000128746032,1.0,0.4137655198574066,300.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7130432128906,0.9990000128746032,1.0,0.5602049827575684,300.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7130432128906,0.9990000128746032,1.0,2.657371282577514,296.7128295898437,284.95001220703125,296.6947937011719,293.8865051269531,296.6952819824219,300.9115905761719,296.7118225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188655853272,2.5963034204323776e-05,4.3922953605651855,1.0,0.0,0.0,298.275390625,410.0,-67.533203125,0.0,13467.5361328125,1.0,292.82818603515625,293.1328430175781,294.11529541015625,294.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3354203999042511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779620,300.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,0.5319842100143433,300.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,0.5602049827575684,301.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,0.4137655198574066,300.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,0.5602049827575684,300.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,2.657371282577514,296.6678466796875,284.95001220703125,296.65069580078125,293.8653564453125,296.65118408203125,300.8829345703125,296.6669006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188655853272,2.5963034204323776e-05,4.3922953605651855,1.0,0.0,0.0,298.2754211425781,410.0,-64.05695343017578,0.0,13467.5361328125,1.0,292.8277587890625,293.1327514648437,294.0851135253906,294.0931396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3339548408985138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779680,300.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,0.5319842100143433,300.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,0.5602049827575684,301.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,0.4137655198574066,300.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,0.5602049827575684,300.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6680603027344,0.9990000128746032,1.0,2.657371282577514,296.6678466796875,284.95001220703125,296.65069580078125,293.8653564453125,296.65118408203125,300.8829345703125,296.6669006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188655853272,2.5963034204323776e-05,4.3922953605651855,1.0,0.0,0.0,298.2754211425781,410.0,-64.05695343017578,0.0,13467.5361328125,1.0,292.8277587890625,293.1327514648437,294.0851135253906,294.0931396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3339548408985138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779740,300.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,0.5319840312004089,300.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,0.560204803943634,301.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,0.4137653708457947,300.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,0.560204803943634,300.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,2.6573705673217773,296.625732421875,284.95001220703125,296.60943603515625,293.84674072265625,296.6100769042969,300.8548278808594,296.6248474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680186748504639,2.596306148916483e-05,4.392303466796875,1.0,0.0,0.0,298.2761535644531,410.0,-60.330322265625,0.0,13467.533203125,1.0,292.8273620605469,293.1326599121094,294.056396484375,294.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3325736224651336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779800,300.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,0.5319840312004089,300.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,0.560204803943634,301.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,0.4137653708457947,300.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,0.560204803943634,300.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6259155273437,0.9990000128746032,1.0,2.6573705673217773,296.625732421875,284.95001220703125,296.60943603515625,293.84674072265625,296.6100769042969,300.8548278808594,296.6248474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680186748504639,2.596306148916483e-05,4.392303466796875,1.0,0.0,0.0,298.2761535644531,410.0,-60.330322265625,0.0,13467.533203125,1.0,292.8273620605469,293.1326599121094,294.056396484375,294.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3325736224651336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779860,300.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,0.5319837331771851,300.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,0.5602045059204102,301.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,0.4137651324272156,300.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,0.5602045059204102,300.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,2.657368898391724,296.5862731933594,284.95001220703125,296.5710754394531,293.83074951171875,296.5716552734375,300.8272705078125,296.58544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209636688232,5.680183410644531,2.5963110601878725e-05,4.392319202423096,1.0,0.0,0.0,298.277587890625,410.0,-56.4545783996582,0.0,13467.5263671875,1.0,292.8269348144531,293.1325988769531,294.0291442871094,294.0364074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3312726318836212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779920,300.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,0.5319837331771851,300.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,0.5602045059204102,301.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,0.4137651324272156,300.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,0.5602045059204102,300.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5864562988281,0.9990000128746032,1.0,2.657368898391724,296.5862731933594,284.95001220703125,296.5710754394531,293.83074951171875,296.5716552734375,300.8272705078125,296.58544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209636688232,5.680183410644531,2.5963110601878725e-05,4.392319202423096,1.0,0.0,0.0,298.277587890625,410.0,-56.4545783996582,0.0,13467.5263671875,1.0,292.8269348144531,293.1325988769531,294.0291442871094,294.0364074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3312726318836212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779980,300.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,0.5319832563400269,300.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,0.5602039694786072,301.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,0.4137647449970245,300.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,0.5602039694786072,300.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,2.6573665142059326,296.5497741699219,284.95001220703125,296.53582763671875,293.817626953125,296.5362854003906,300.8002624511719,296.54901123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318881842308e-05,4.392343521118164,1.0,0.0,0.0,298.27978515625,410.0,-52.30295181274414,0.0,13467.5166015625,1.0,292.8265380859375,293.13250732421875,294.0035095214844,294.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3300586342811584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780040,300.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,0.5319832563400269,300.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,0.5602039694786072,301.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,0.4137647449970245,300.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,0.5602039694786072,300.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5499267578125,0.9990000128746032,1.0,2.6573665142059326,296.5497741699219,284.95001220703125,296.53582763671875,293.817626953125,296.5362854003906,300.8002624511719,296.54901123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318881842308e-05,4.392343521118164,1.0,0.0,0.0,298.27978515625,410.0,-52.30295181274414,0.0,13467.5166015625,1.0,292.8265380859375,293.13250732421875,294.0035095214844,294.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3300586342811584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780100,300.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328063964844,0.9990000128746032,1.0,0.531982958316803,300.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328063964844,0.9990000128746032,1.0,0.5602036714553833,301.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328063964844,0.9990000128746032,1.0,0.4137645065784454,300.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328063964844,0.9990000128746032,1.0,0.5602036714553833,299.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328063964844,0.9990000128746032,1.0,2.657364845275879,296.5326843261719,284.95001220703125,296.5194091796875,293.8121643066406,296.519775390625,300.7869567871094,296.5319519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201053619385,5.680175304412842,2.5963237931136973e-05,4.392358779907227,1.0,0.0,0.0,298.2812194824219,410.0,-50.092586517333984,0.0,13467.5107421875,1.0,292.8263244628906,293.1324768066406,293.9913330078125,293.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3294849395751953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780160,300.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5166931152344,0.9990000128746032,1.0,0.5319825410842896,300.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5166931152344,0.9990000128746032,1.0,0.5602032542228699,301.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5166931152344,0.9990000128746032,1.0,0.4137642085552215,300.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5166931152344,0.9990000128746032,1.0,0.5602032542228699,299.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5166931152344,0.9990000128746032,1.0,2.657362937927246,296.5165405273437,284.95001220703125,296.5037841796875,293.8074951171875,296.5042419433594,300.7738342285156,296.5158386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.596329795778729e-05,4.3923773765563965,1.0,0.0,0.0,298.2828674316406,410.0,-47.85301208496094,0.0,13467.5029296875,1.0,292.8261108398437,293.1324157714844,293.9797058105469,293.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3289406597614288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780220,300.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,0.5319817066192627,300.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,0.5602023005485535,301.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,0.4137635231018066,300.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,0.5602023005485535,299.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,2.6573586463928223,296.4866638183594,284.95001220703125,296.4751281738281,293.8005065917969,296.4755249023437,300.748046875,296.48602294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.596343620098196e-05,4.392420291900635,1.0,0.0,0.0,298.2868347167969,410.0,-43.39727020263672,0.0,13467.4853515625,1.0,292.8257141113281,293.1323547363281,293.9580078125,293.9638061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3279272317886352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780280,300.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,0.5319817066192627,300.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,0.5602023005485535,301.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,0.4137635231018066,300.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,0.5602023005485535,299.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4867858886719,0.9990000128746032,1.0,2.6573586463928223,296.4866638183594,284.95001220703125,296.4751281738281,293.8005065917969,296.4755249023437,300.748046875,296.48602294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.596343620098196e-05,4.392420291900635,1.0,0.0,0.0,298.2868347167969,410.0,-43.39727020263672,0.0,13467.4853515625,1.0,292.8257141113281,293.1323547363281,293.9580078125,293.9638061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3279272317886352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780340,300.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,0.531980574131012,300.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,0.5602011680603027,301.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,0.4137626886367798,300.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,0.5602011680603027,299.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,2.657353162765503,296.46026611328125,294.1499938964844,296.45001220703125,293.7968444824219,296.45037841796875,300.72314453125,296.459716796875,0.0,0.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150508880615,2.5963609004975297e-05,4.392474174499512,0.0,0.0,0.0,298.2917175292969,60.0,-38.72193908691406,0.0,13467.462890625,0.0,292.8252868652344,293.1322631835937,293.9385070800781,293.9437255859375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,300.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,0.531980574131012,300.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,0.5602011680603027,301.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,0.4137626886367798,300.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,0.5602011680603027,299.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4603881835937,0.9990000128746032,0.0,2.657353162765503,296.46026611328125,294.1499938964844,296.45001220703125,293.7968444824219,296.45037841796875,300.72314453125,296.459716796875,0.0,0.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150508880615,2.5963609004975297e-05,4.392474174499512,0.0,0.0,0.0,298.2917175292969,60.0,-38.72193908691406,0.0,13467.462890625,0.0,292.8252868652344,293.1322631835937,293.9385070800781,293.9437255859375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,300.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8951721191406,0.0,0.0,-0.0019653053022921,300.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0279235839844,0.0,0.0,-0.0020695610437542,301.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.287841796875,0.0,0.0,-0.0015285707777366,300.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9383239746094,0.0,0.0,-0.0020695610437542,300.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.7397155761719,0.0,0.0,-0.0098171066492795,299.0826416015625,294.1499938964844,296.4272155761719,293.7951965332031,296.5225524902344,298.32501220703125,296.93182373046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0910532101988792,0.0798878520727157,0.0111653609201312,-0.0599999688565731,0.0,0.0,0.0,-0.5235674977302551,60.0,72.18073272705078,0.0,-2.990764369315002e-05,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883568351626214e-32,5.039083322229264e-32,1.895337990893012e-35,-5.532622342479302e-18,-5.528636159107409e-18,-3.985997579372643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,300.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8951721191406,0.0,0.0,-0.0019653053022921,300.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0279235839844,0.0,0.0,-0.0020695610437542,301.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.287841796875,0.0,0.0,-0.0015285707777366,300.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9383239746094,0.0,0.0,-0.0020695610437542,300.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.7397155761719,0.0,0.0,-0.0098171066492795,299.0826416015625,294.1499938964844,296.4272155761719,293.7951965332031,296.5225524902344,298.32501220703125,296.93182373046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0910532101988792,0.0798878520727157,0.0111653609201312,-0.0599999688565731,0.0,0.0,0.0,-0.5235674977302551,60.0,72.18073272705078,0.0,-2.990764369315002e-05,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883568351626214e-32,5.039083322229264e-32,1.895337990893012e-35,-5.532622342479302e-18,-5.528636159107409e-18,-3.985997579372643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,300.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.54156494140625,0.0,0.0,0.0002379131474299,301.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.72467041015625,0.0,0.0,0.0002505340089555,301.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.12335205078125,0.0,0.0,0.0001850435510277,300.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5809020996094,0.0,0.0,0.0002505340089555,300.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.29833984375,0.0,0.0,0.0011884254636242,299.7803955078125,294.1499938964844,296.41619873046875,293.7945861816406,296.5344543457031,297.3885498046875,297.0562744140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0035866571124643,0.0036443048156797,-0.0072309616953134,-0.0272786393761634,0.0,0.0,0.0,0.0152407623827457,60.0,74.71643829345703,0.0,-4.382096676636138e-07,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5733110840282835e-43,5.0446744715693415e-43,8.267660939516427e-44,2.500118181642008e-20,2.1598840938560286e-20,3.402341685653354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,300.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5287170410156,0.0,0.0,9.038919233717024e-05,301.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.709228515625,0.0,0.0,9.518417209619656e-05,301.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1015930175781,0.0,0.0,7.030271081021056e-05,300.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5678405761719,0.0,0.0,9.518417209619656e-05,300.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.28936767578125,0.0,0.0,0.0004515127511695,299.7640686035156,294.1499938964844,296.4054260253906,293.7940979003906,296.5289001464844,297.171142578125,296.8853454589844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0124271810054779,0.0017972314963117,0.0106299500912427,-0.0296406485140323,0.0,0.0,0.0,-0.0697143673896789,60.0,25.2916202545166,0.0,-6.325266355133864e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7837553844605644e-21,1.3454307738212196e-21,1.438324610639345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,301.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5501403808594,0.0,0.0,9.83916179393418e-05,301.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.7309875488281,0.0,0.0,0.0001036111134453,301.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1259155273437,0.0,0.0,7.652681233594194e-05,301.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5882263183594,0.0,0.0,0.0001036111134453,300.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3095092773437,0.0,0.0,0.0004914865130558,299.78497314453125,294.1499938964844,296.3949279785156,293.7937316894531,296.5218505859375,297.0081481933594,296.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014561096904799,5.76128869056447e-08,0.0014560520648956,-0.0304707810282707,0.0,0.0,0.0,-0.0128587428480386,60.0,10.468591690063477,0.0,-7.494793408113767e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.721091606298271e-21,1.357963287115608e-21,1.3631283191826628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,301.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5486145019531,0.0,0.0,9.850716742221266e-05,301.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7283020019531,0.0,0.0,0.0001037327892845,302.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1206359863281,0.0,0.0,7.661668496439233e-05,301.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5864562988281,0.0,0.0,0.0001037327892845,300.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3095703125,0.0,0.0,0.0004920637002214,299.7806396484375,294.1499938964844,296.3846435546875,293.7934875488281,296.5205078125,296.8710632324219,296.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496869217604,1.1687920853376e-08,0.0010496752802282,-0.0296652037650346,0.0,0.0,0.0,-0.0106064211577177,60.0,4.016689777374268,0.0,-7.512396393849485e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7176441453029358e-21,1.3586526379508009e-21,1.3589915073521349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
