time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780820,301.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5452575683594,0.0,0.0,9.825338202062994e-05,301.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7225952148437,0.0,0.0,0.0001034655433613,302.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1098327636719,0.0,0.0,7.641929551027715e-05,301.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5826110839844,0.0,0.0,0.0001034655433613,300.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.309326171875,0.0,0.0,0.0004907959955744,299.7715759277344,294.1499938964844,296.3647155761719,293.79327392578125,296.5177917480469,296.6781311035156,296.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469814296811,1.1356410922758188e-08,0.0010469700209796,-0.0287974365055561,0.0,0.0,0.0,-0.0104427291080355,60.0,0.2603770196437835,0.0,-7.47371871057112e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.717379592909761e-21,1.35870544745524e-21,1.3586741454545208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,301.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5452575683594,0.0,0.0,9.825338202062994e-05,301.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7225952148437,0.0,0.0,0.0001034655433613,302.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1098327636719,0.0,0.0,7.641929551027715e-05,301.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5826110839844,0.0,0.0,0.0001034655433613,300.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.309326171875,0.0,0.0,0.0004907959955744,299.7715759277344,294.1499938964844,296.3647155761719,293.79327392578125,296.5177917480469,296.6781311035156,296.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469814296811,1.1356410922758188e-08,0.0010469700209796,-0.0287974365055561,0.0,0.0,0.0,-0.0104427291080355,60.0,0.2603770196437835,0.0,-7.47371871057112e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.717379592909761e-21,1.35870544745524e-21,1.3586741454545208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,301.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5414733886719,0.0,0.0,9.797135862754658e-05,301.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7165222167969,0.0,0.0,0.0001031685533234,302.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.09869384765625,0.0,0.0,7.619994721608236e-05,301.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5783386230469,0.0,0.0,0.0001031685533234,301.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.30859375,0.0,0.0,0.0004893871955573,299.7619934082031,294.1499938964844,296.3456420898437,293.7934265136719,296.5147705078125,296.5548095703125,296.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439748875796,1.1006126676704753e-08,0.0010439638281241,-0.0278806518763303,0.0,0.0,0.0,-0.0102690272033214,60.0,-0.2357590645551681,0.0,-7.430855930579129e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.717402211129636e-21,1.35870080264223e-21,1.3587014084874053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,301.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5414733886719,0.0,0.0,9.797135862754658e-05,301.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7165222167969,0.0,0.0,0.0001031685533234,302.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.09869384765625,0.0,0.0,7.619994721608236e-05,301.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5783386230469,0.0,0.0,0.0001031685533234,301.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.30859375,0.0,0.0,0.0004893871955573,299.7619934082031,294.1499938964844,296.3456420898437,293.7934265136719,296.5147705078125,296.5548095703125,296.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439748875796,1.1006126676704753e-08,0.0010439638281241,-0.0278806518763303,0.0,0.0,0.0,-0.0102690272033214,60.0,-0.2357590645551681,0.0,-7.430855930579129e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.717402211129636e-21,1.35870080264223e-21,1.3587014084874053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,301.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5372619628906,0.0,0.0,9.768434392753989e-05,301.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7100524902344,0.0,0.0,0.0001028663173201,302.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0872802734375,0.0,0.0,7.597670628456399e-05,301.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5736694335937,0.0,0.0,0.0001028663173201,301.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3074035644531,0.0,0.0,0.0004879535117652,299.7519226074219,294.1499938964844,296.3273620605469,293.7938537597656,296.511474609375,296.47247314453125,296.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648310677652262e-08,0.0010409044334664,-0.0269440468400716,0.0,0.0,0.0,-0.0100916437804698,60.0,-0.3120004832744598,0.0,-7.38736218863778e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.358700903616426e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,301.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5372619628906,0.0,0.0,9.768434392753989e-05,301.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7100524902344,0.0,0.0,0.0001028663173201,302.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0872802734375,0.0,0.0,7.597670628456399e-05,301.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5736694335937,0.0,0.0,0.0001028663173201,301.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3074035644531,0.0,0.0,0.0004879535117652,299.7519226074219,294.1499938964844,296.3273620605469,293.7938537597656,296.511474609375,296.47247314453125,296.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648310677652262e-08,0.0010409044334664,-0.0269440468400716,0.0,0.0,0.0,-0.0100916437804698,60.0,-0.3120004832744598,0.0,-7.38736218863778e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.358700903616426e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,301.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5326232910156,0.0,0.0,9.739909728523344e-05,301.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7031555175781,0.0,0.0,0.000102565936686,302.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0755310058594,0.0,0.0,7.575484778499231e-05,301.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.56854248046875,0.0,0.0,0.000102565936686,301.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.30572509765625,0.0,0.0,0.0004865286464337,299.7413330078125,294.1499938964844,296.30975341796875,293.7945251464844,296.5079040527344,296.4171447753906,296.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292729335503736e-08,0.0010378640145063,-0.0260132234543561,0.0,0.0,0.0,-0.0099153667688369,60.0,-0.3251044154167175,0.0,-7.344263508457517e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,301.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5326232910156,0.0,0.0,9.739909728523344e-05,301.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7031555175781,0.0,0.0,0.000102565936686,302.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0755310058594,0.0,0.0,7.575484778499231e-05,301.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.56854248046875,0.0,0.0,0.000102565936686,301.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.30572509765625,0.0,0.0,0.0004865286464337,299.7413330078125,294.1499938964844,296.30975341796875,293.7945251464844,296.5079040527344,296.4171447753906,296.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292729335503736e-08,0.0010378640145063,-0.0260132234543561,0.0,0.0,0.0,-0.0099153667688369,60.0,-0.3251044154167175,0.0,-7.344263508457517e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,301.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5301208496094,0.0,0.0,9.725963172968476e-05,301.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6995544433594,0.0,0.0,0.0001024190787575,302.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.06951904296875,0.0,0.0,7.564638508483768e-05,301.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5657958984375,0.0,0.0,0.0001024190787575,301.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3046875,0.0,0.0,0.0004858320171479,299.7358703613281,294.1499938964844,296.3012084960937,293.7948913574219,296.5060119628906,296.3959655761719,296.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363875189796,1.0118880844345313e-08,0.0010363773908466,-0.0255581066012382,0.0,0.0,0.0,-0.009829182177782,60.0,-0.3284199237823486,0.0,-7.32323783836364e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,301.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.52752685546875,0.0,0.0,9.712264727568254e-05,301.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.69586181640625,0.0,0.0,0.0001022748256218,302.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0634460449219,0.0,0.0,7.553983596153557e-05,301.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5629577636719,0.0,0.0,0.0001022748256218,301.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.30352783203125,0.0,0.0,0.00048514775699,299.7302551269531,294.1499938964844,296.29278564453125,293.7953186035156,296.5040588378906,296.37744140625,296.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349270887672,9.948120549552186e-09,0.0010349171934649,-0.0251110605895519,0.0,0.0,0.0,-0.0097445286810398,60.0,-0.3313838541507721,0.0,-7.30261504600094e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,301.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5220642089844,0.0,0.0,9.685965051176026e-05,301.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6882629394531,0.0,0.0,0.0001019978735712,302.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0511474609375,0.0,0.0,7.533527968917042e-05,301.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5570678710937,0.0,0.0,0.0001019978735712,301.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.30096435546875,0.0,0.0,0.0004838340100832,299.71881103515625,294.1499938964844,296.27642822265625,293.79620361328125,296.5000305175781,296.3455810546875,296.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026547313144e-09,0.0010321137961,-0.0242526996880769,0.0,0.0,0.0,-0.0095819970592856,60.0,-0.3369983434677124,0.0,-7.263101053922584e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,301.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5220642089844,0.0,0.0,9.685965051176026e-05,301.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6882629394531,0.0,0.0,0.0001019978735712,302.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0511474609375,0.0,0.0,7.533527968917042e-05,301.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5570678710937,0.0,0.0,0.0001019978735712,301.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.30096435546875,0.0,0.0,0.0004838340100832,299.71881103515625,294.1499938964844,296.27642822265625,293.79620361328125,296.5000305175781,296.3455810546875,296.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026547313144e-09,0.0010321137961,-0.0242526996880769,0.0,0.0,0.0,-0.0095819970592856,60.0,-0.3369983434677124,0.0,-7.263101053922584e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,301.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.51629638671875,0.0,0.0,9.66153820627369e-05,301.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.68035888671875,0.0,0.0,0.0001017406466417,302.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.03857421875,0.0,0.0,7.514529715990648e-05,301.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.55084228515625,0.0,0.0,0.0001017406466417,301.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2980041503906,0.0,0.0,0.0004826138319913,299.7069702148437,294.1499938964844,296.2605285644531,293.7971496582031,296.49578857421875,296.3196105957031,296.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,-0.3425617516040802,0.0,-7.226497444889901e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,301.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.51629638671875,0.0,0.0,9.66153820627369e-05,301.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.68035888671875,0.0,0.0,0.0001017406466417,302.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.03857421875,0.0,0.0,7.514529715990648e-05,301.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.55084228515625,0.0,0.0,0.0001017406466417,301.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2980041503906,0.0,0.0,0.0004826138319913,299.7069702148437,294.1499938964844,296.2605285644531,293.7971496582031,296.49578857421875,296.3196105957031,296.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,-0.3425617516040802,0.0,-7.226497444889901e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,301.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5101318359375,0.0,0.0,9.639239578973502e-05,301.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6720886230469,0.0,0.0,0.0001015058369375,302.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0257263183594,0.0,0.0,7.497186015825719e-05,301.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5442199707031,0.0,0.0,0.0001015058369375,301.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2946472167969,0.0,0.0,0.000481499970192,299.6947326660156,294.1499938964844,296.2451171875,293.7980041503906,296.4913635253906,296.2977600097656,296.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271419305354,9.037770531961088e-09,0.0010271328501403,-0.0227275379002094,0.0,0.0,0.0,-0.0092932293191552,60.0,-0.3482794463634491,0.0,-7.193162332441716e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,301.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5101318359375,0.0,0.0,9.639239578973502e-05,301.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6720886230469,0.0,0.0,0.0001015058369375,302.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0257263183594,0.0,0.0,7.497186015825719e-05,301.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5442199707031,0.0,0.0,0.0001015058369375,301.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2946472167969,0.0,0.0,0.000481499970192,299.6947326660156,294.1499938964844,296.2451171875,293.7980041503906,296.4913635253906,296.2977600097656,296.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271419305354,9.037770531961088e-09,0.0010271328501403,-0.0227275379002094,0.0,0.0,0.0,-0.0092932293191552,60.0,-0.3482794463634491,0.0,-7.193162332441716e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,301.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.50360107421875,0.0,0.0,9.61923215072602e-05,301.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6634826660156,0.0,0.0,0.0001012951470329,302.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.0126342773437,0.0,0.0,7.481624925276265e-05,301.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5372619628906,0.0,0.0,0.0001012951470329,301.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2908630371094,0.0,0.0,0.0004805005446542,299.6820678710937,294.1499938964844,296.2300720214844,293.7987976074219,296.4867248535156,296.27862548828125,296.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743790268898,0.0,0.0,0.0,-0.0091695729643106,60.0,-0.3541823625564575,0.0,-7.163315984826113e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,301.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.50360107421875,0.0,0.0,9.61923215072602e-05,301.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.6634826660156,0.0,0.0,0.0001012951470329,302.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.0126342773437,0.0,0.0,7.481624925276265e-05,301.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5372619628906,0.0,0.0,0.0001012951470329,301.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2908630371094,0.0,0.0,0.0004805005446542,299.6820678710937,294.1499938964844,296.2300720214844,293.7987976074219,296.4867248535156,296.27862548828125,296.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743790268898,0.0,0.0,0.0,-0.0091695729643106,60.0,-0.3541823625564575,0.0,-7.163315984826113e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,301.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.50018310546875,0.0,0.0,9.610148845240474e-05,301.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6590576171875,0.0,0.0,0.0001011994972941,302.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0059814453125,0.0,0.0,7.474560698028654e-05,301.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5336608886719,0.0,0.0,0.0001011994972941,301.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.2887878417969,0.0,0.0,0.0004800468450412,299.67559814453125,294.1499938964844,296.22265625,293.7991027832031,296.4843444824219,296.2698059082031,296.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240401607006,8.675091756060738e-09,0.0010240315459668,-0.021777844056487,0.0,0.0,0.0,-0.0091134337708354,60.0,-0.3572067320346832,0.0,-7.149786540594506e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,301.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4967041015625,0.0,0.0,9.601601777831092e-05,301.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6545715332031,0.0,0.0,0.0001011094864225,302.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.999267578125,0.0,0.0,7.467912655556574e-05,301.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5299377441406,0.0,0.0,0.0001011094864225,301.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2866516113281,0.0,0.0,0.0004796198918484,299.6690368652344,294.1499938964844,296.21533203125,293.79937744140625,296.4819030761719,296.2613525390625,296.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023128745146,8.568523668373018e-09,0.0010231201304122,-0.0214987806975841,0.0,0.0,0.0,-0.0090606026351451,60.0,-0.3602778911590576,0.0,-7.137065693996193e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,301.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4894714355469,0.0,0.0,9.586233500158414e-05,301.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.64532470703125,0.0,0.0,0.0001009476618492,302.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.9856872558594,0.0,0.0,7.455959712387994e-05,301.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5223083496094,0.0,0.0,0.0001009476618492,301.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2821044921875,0.0,0.0,0.0004788522201124,299.6556396484375,294.1499938964844,296.2008361816406,293.7997436523437,296.4769287109375,296.24517822265625,296.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214899666607,8.376904503393234e-09,0.0010214815847575,-0.0209969840943813,0.0,0.0,0.0,-0.0089656095951795,60.0,-0.3665519058704376,0.0,-7.114221745041506e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,301.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4894714355469,0.0,0.0,9.586233500158414e-05,301.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.64532470703125,0.0,0.0,0.0001009476618492,302.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.9856872558594,0.0,0.0,7.455959712387994e-05,301.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5223083496094,0.0,0.0,0.0001009476618492,301.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2821044921875,0.0,0.0,0.0004788522201124,299.6556396484375,294.1499938964844,296.2008361816406,293.7997436523437,296.4769287109375,296.24517822265625,296.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214899666607,8.376904503393234e-09,0.0010214815847575,-0.0209969840943813,0.0,0.0,0.0,-0.0089656095951795,60.0,-0.3665519058704376,0.0,-7.114221745041506e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,301.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.48193359375,0.0,0.0,9.573106217430905e-05,301.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.63580322265625,0.0,0.0,0.0001008094186545,302.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.97186279296875,0.0,0.0,7.44574936106801e-05,301.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.51434326171875,0.0,0.0,0.0001008094186545,301.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2771911621094,0.0,0.0,0.0004781964817084,299.64190673828125,294.1499938964844,296.1865234375,293.7998046875,296.4717712402344,296.2298278808594,296.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200899560004,8.213202562501465e-09,0.0010200818069279,-0.0205682832747697,0.0,0.0,0.0,-0.0088844550773501,60.0,-0.3730197548866272,0.0,-7.094735110513285e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,301.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.48193359375,0.0,0.0,9.573106217430905e-05,301.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.63580322265625,0.0,0.0,0.0001008094186545,302.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.97186279296875,0.0,0.0,7.44574936106801e-05,301.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.51434326171875,0.0,0.0,0.0001008094186545,301.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2771911621094,0.0,0.0,0.0004781964817084,299.64190673828125,294.1499938964844,296.1865234375,293.7998046875,296.4717712402344,296.2298278808594,296.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200899560004,8.213202562501465e-09,0.0010200818069279,-0.0205682832747697,0.0,0.0,0.0,-0.0088844550773501,60.0,-0.3730197548866272,0.0,-7.094735110513285e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,301.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4740600585937,0.0,0.0,9.5620023785159e-05,301.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6260070800781,0.0,0.0,0.0001006924867397,302.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9577941894531,0.0,0.0,7.437112799379975e-05,301.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.5060729980469,0.0,0.0,0.0001006924867397,301.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.2718811035156,0.0,0.0,0.0004776417918037,299.6278381347656,294.1499938964844,296.17236328125,293.79949951171875,296.4664611816406,296.2150573730469,296.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189055465161,8.074716006944982e-09,0.0010188973974436,-0.0202056057751178,0.0,0.0,0.0,-0.0088157998397946,60.0,-0.3796960115432739,0.0,-7.078270414240252e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,301.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4740600585937,0.0,0.0,9.5620023785159e-05,301.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6260070800781,0.0,0.0,0.0001006924867397,302.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9577941894531,0.0,0.0,7.437112799379975e-05,301.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.5060729980469,0.0,0.0,0.0001006924867397,301.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.2718811035156,0.0,0.0,0.0004776417918037,299.6278381347656,294.1499938964844,296.17236328125,293.79949951171875,296.4664611816406,296.2150573730469,296.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189055465161,8.074716006944982e-09,0.0010188973974436,-0.0202056057751178,0.0,0.0,0.0,-0.0088157998397946,60.0,-0.3796960115432739,0.0,-7.078270414240252e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,301.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.46588134765625,0.0,0.0,9.552755363984032e-05,301.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.61590576171875,0.0,0.0,0.0001005951125989,302.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9435119628906,0.0,0.0,7.429920515278354e-05,301.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4974670410156,0.0,0.0,0.0001005951125989,301.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2662658691406,0.0,0.0,0.0004771799140144,299.6134338378906,294.1499938964844,296.1582336425781,293.7987670898437,296.46099853515625,296.2006530761719,296.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017919043079,7.959375381005884e-09,0.0010179111268371,-0.0199035387486219,0.0,0.0,0.0,-0.0087586203590035,60.0,-0.3865962028503418,0.0,-7.064572571380269e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,301.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.46588134765625,0.0,0.0,9.552755363984032e-05,301.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.61590576171875,0.0,0.0,0.0001005951125989,302.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9435119628906,0.0,0.0,7.429920515278354e-05,301.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4974670410156,0.0,0.0,0.0001005951125989,301.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2662658691406,0.0,0.0,0.0004771799140144,299.6134338378906,294.1499938964844,296.1582336425781,293.7987670898437,296.46099853515625,296.2006530761719,296.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017919043079,7.959375381005884e-09,0.0010179111268371,-0.0199035387486219,0.0,0.0,0.0,-0.0087586203590035,60.0,-0.3865962028503418,0.0,-7.064572571380269e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,301.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4617004394531,0.0,0.0,9.54871575231664e-05,301.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6107788085937,0.0,0.0,0.0001005525700747,302.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.9363098144531,0.0,0.0,7.42677875678055e-05,301.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4930725097656,0.0,0.0,0.0001005525700747,301.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2633361816406,0.0,0.0,0.000476978108054,299.60614013671875,294.1499938964844,296.1511535644531,293.7981872558594,296.4582214355469,296.19354248046875,296.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174880735576,7.90897569658e-09,0.0010174801573157,-0.0197715442627668,0.0,0.0,0.0,-0.0087336357682943,60.0,-0.3901304602622986,0.0,-7.058591222630639e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,301.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4574279785156,0.0,0.0,9.545120701659472e-05,301.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6055603027344,0.0,0.0,0.0001005147205432,302.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9290466308594,0.0,0.0,7.423982606269419e-05,301.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4886169433594,0.0,0.0,0.0001005147205432,301.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.26031494140625,0.0,0.0,0.0004767985665239,299.5987548828125,294.1499938964844,296.14410400390625,293.7975158691406,296.45538330078125,296.1864929199219,296.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171046014875,7.864125350920403e-09,0.0010170966852456,-0.0196540839970111,0.0,0.0,0.0,-0.0087114013731479,60.0,-0.3937278687953949,0.0,-7.053270678625267e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,301.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4486694335937,0.0,0.0,9.539085294818506e-05,301.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5949401855469,0.0,0.0,0.0001004511650535,302.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9143371582031,0.0,0.0,7.41928888601251e-05,301.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4794616699219,0.0,0.0,0.0001004511650535,301.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2540588378906,0.0,0.0,0.0004764970799442,299.5837707519531,294.1499938964844,296.1298828125,293.7956848144531,296.4495849609375,296.17242431640625,296.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164603590965,7.788802491859315e-09,0.0010164525592699,-0.0194568149745464,0.0,0.0,0.0,-0.0086740599945187,60.0,-0.4011413156986236,0.0,-7.044339156436763e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,301.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4486694335937,0.0,0.0,9.539085294818506e-05,301.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5949401855469,0.0,0.0,0.0001004511650535,302.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9143371582031,0.0,0.0,7.41928888601251e-05,301.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4794616699219,0.0,0.0,0.0001004511650535,301.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2540588378906,0.0,0.0,0.0004764970799442,299.5837707519531,294.1499938964844,296.1298828125,293.7956848144531,296.4495849609375,296.17242431640625,296.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164603590965,7.788802491859315e-09,0.0010164525592699,-0.0194568149745464,0.0,0.0,0.0,-0.0086740599945187,60.0,-0.4011413156986236,0.0,-7.044339156436763e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,301.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.43963623046875,0.0,0.0,9.534212586004288e-05,301.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5840759277344,0.0,0.0,0.0001003998550004,302.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.8994445800781,0.0,0.0,7.415498839691281e-05,301.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4700622558594,0.0,0.0,0.0001003998550004,301.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2474670410156,0.0,0.0,0.0004762536846101,299.5685119628906,294.1499938964844,296.11553955078125,293.7932434082031,296.44366455078125,296.1584167480469,296.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159398661926,7.727967599180374e-09,0.001015932066366,-0.0192974861711263,0.0,0.0,0.0,-0.0086439000442624,60.0,-0.4088235199451446,0.0,-7.037129989839741e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,301.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.43963623046875,0.0,0.0,9.534212586004288e-05,301.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5840759277344,0.0,0.0,0.0001003998550004,302.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.8994445800781,0.0,0.0,7.415498839691281e-05,301.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4700622558594,0.0,0.0,0.0001003998550004,301.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2474670410156,0.0,0.0,0.0004762536846101,299.5685119628906,294.1499938964844,296.11553955078125,293.7932434082031,296.44366455078125,296.1584167480469,296.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159398661926,7.727967599180374e-09,0.001015932066366,-0.0192974861711263,0.0,0.0,0.0,-0.0086439000442624,60.0,-0.4088235199451446,0.0,-7.037129989839741e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,301.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4303283691406,0.0,0.0,9.530555689707398e-05,301.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.57293701171875,0.0,0.0,0.0001003613433567,302.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8843688964844,0.0,0.0,7.412654667859897e-05,301.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4603576660156,0.0,0.0,0.0001003613433567,301.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.2405700683594,0.0,0.0,0.0004760709998663,299.552978515625,294.1499938964844,296.1009826660156,293.7900695800781,296.4375915527344,296.14434814453125,296.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155492927879,7.682283253984679e-09,0.0010155416093766,-0.0191778391599655,0.0,0.0,0.0,-0.0086212530732154,60.0,-0.4168277382850647,0.0,-7.031718496364192e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,301.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4303283691406,0.0,0.0,9.530555689707398e-05,301.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.57293701171875,0.0,0.0,0.0001003613433567,302.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8843688964844,0.0,0.0,7.412654667859897e-05,301.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4603576660156,0.0,0.0,0.0001003613433567,301.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.2405700683594,0.0,0.0,0.0004760709998663,299.552978515625,294.1499938964844,296.1009826660156,293.7900695800781,296.4375915527344,296.14434814453125,296.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155492927879,7.682283253984679e-09,0.0010155416093766,-0.0191778391599655,0.0,0.0,0.0,-0.0086212530732154,60.0,-0.4168277382850647,0.0,-7.031718496364192e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,301.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4207763671875,0.0,0.0,9.52784248511307e-05,301.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5616149902344,0.0,0.0,0.0001003327706712,302.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8691101074219,0.0,0.0,7.410543912556022e-05,301.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.450439453125,0.0,0.0,0.0001003327706712,301.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.2333984375,0.0,0.0,0.0004759354633279,299.5372009277344,294.1499938964844,296.0861511230469,293.7861633300781,296.43133544921875,296.130126953125,296.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152589529752,7.648355726530554e-09,0.0010152513859793,-0.0190889798104763,0.0,0.0,0.0,-0.0086044333875179,60.0,-0.4251616895198822,0.0,-7.027701087736204e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,301.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4207763671875,0.0,0.0,9.52784248511307e-05,301.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5616149902344,0.0,0.0,0.0001003327706712,302.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8691101074219,0.0,0.0,7.410543912556022e-05,301.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.450439453125,0.0,0.0,0.0001003327706712,301.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.2333984375,0.0,0.0,0.0004759354633279,299.5372009277344,294.1499938964844,296.0861511230469,293.7861633300781,296.43133544921875,296.130126953125,296.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152589529752,7.648355726530554e-09,0.0010152513859793,-0.0190889798104763,0.0,0.0,0.0,-0.0086044333875179,60.0,-0.4251616895198822,0.0,-7.027701087736204e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,301.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4159240722656,0.0,0.0,9.526784560875969e-05,301.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.55584716796875,0.0,0.0,0.0001003216239041,302.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8614196777344,0.0,0.0,7.409721001749858e-05,301.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.44537353515625,0.0,0.0,0.0001003216239041,301.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.229736328125,0.0,0.0,0.0004758826107718,299.5292053222656,294.1499938964844,296.07861328125,293.78387451171875,296.4281616210937,296.1229858398437,296.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151459136977,7.635112986292825e-09,0.0010151382302865,-0.0190542973577976,0.0,0.0,0.0,-0.008597869426012,60.0,-0.429445207118988,0.0,-7.026133630461119e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
