time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783160,301.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4109802246094,0.0,0.0,9.52595000853762e-05,301.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.550048828125,0.0,0.0,0.0001003128418233,302.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8536682128906,0.0,0.0,7.409071986330673e-05,301.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4402770996094,0.0,0.0,0.0001003128418233,301.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2259826660156,0.0,0.0,0.0004758409049827,299.52117919921875,294.1499938964844,296.07098388671875,293.7814025878906,296.4249572753906,296.11578369140625,296.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150565067306,7.624658238114534e-09,0.0010150488233193,-0.0190269146114587,0.0,0.0,0.0,-0.0085926866158843,60.0,-0.4338306188583374,0.0,-7.024895865015425e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,301.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.40093994140625,0.0,0.0,9.524815686745568e-05,301.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5382385253906,0.0,0.0,0.0001003008947009,302.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.8380432128906,0.0,0.0,7.408190140267834e-05,301.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4298400878906,0.0,0.0,0.0001003008947009,301.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2182312011719,0.0,0.0,0.0004757842689286,299.5049133300781,294.1499938964844,296.055419921875,293.7757263183594,296.4183959960937,296.1011047363281,296.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149346198886,7.610411856262544e-09,0.0010149270528927,-0.0189896039664745,0.0,0.0,0.0,-0.0085856234654784,60.0,-0.4429753124713897,0.0,-7.023209747103466e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,301.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.40093994140625,0.0,0.0,9.524815686745568e-05,301.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.5382385253906,0.0,0.0,0.0001003008947009,302.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.8380432128906,0.0,0.0,7.408190140267834e-05,301.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4298400878906,0.0,0.0,0.0001003008947009,301.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2182312011719,0.0,0.0,0.0004757842689286,299.5049133300781,294.1499938964844,296.055419921875,293.7757263183594,296.4183959960937,296.1011047363281,296.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149346198886,7.610411856262544e-09,0.0010149270528927,-0.0189896039664745,0.0,0.0,0.0,-0.0085856234654784,60.0,-0.4429753124713897,0.0,-7.023209747103466e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,301.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3906555175781,0.0,0.0,9.524117194814608e-05,301.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5262451171875,0.0,0.0,0.0001002935387077,302.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8222961425781,0.0,0.0,7.407646626234055e-05,301.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4192199707031,0.0,0.0,0.0001002935387077,301.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.21026611328125,0.0,0.0,0.0004757493734359,299.4884338378906,294.1499938964844,296.0393981933594,293.76910400390625,296.41168212890625,296.08612060546875,296.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148590663447,7.601594020911762e-09,0.0010148513829335,-0.0189665090292692,0.0,0.0,0.0,-0.0085812518373131,60.0,-0.4524911344051361,0.0,-7.022165959824633e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,301.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3906555175781,0.0,0.0,9.524117194814608e-05,301.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5262451171875,0.0,0.0,0.0001002935387077,302.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8222961425781,0.0,0.0,7.407646626234055e-05,301.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4192199707031,0.0,0.0,0.0001002935387077,301.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.21026611328125,0.0,0.0,0.0004757493734359,299.4884338378906,294.1499938964844,296.0393981933594,293.76910400390625,296.41168212890625,296.08612060546875,296.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148590663447,7.601594020911762e-09,0.0010148513829335,-0.0189665090292692,0.0,0.0,0.0,-0.0085812518373131,60.0,-0.4524911344051361,0.0,-7.022165959824633e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,301.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.3801574707031,0.0,0.0,9.524076449451968e-05,301.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5140380859375,0.0,0.0,0.0001002931094262,302.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8063659667969,0.0,0.0,7.407614612020552e-05,301.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4083557128906,0.0,0.0,0.0001002931094262,301.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.2020263671875,0.0,0.0,0.0004757473361678,299.47174072265625,294.1499938964844,296.0228271484375,293.7614440917969,296.4047546386719,296.0707702636719,296.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148538276553,7.60097673691007e-09,0.001014846144244,-0.0189648922532796,0.0,0.0,0.0,-0.0085809454321861,60.0,-0.4624902009963989,0.0,-7.02209277392285e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,301.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.3801574707031,0.0,0.0,9.524076449451968e-05,301.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5140380859375,0.0,0.0,0.0001002931094262,302.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8063659667969,0.0,0.0,7.407614612020552e-05,301.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4083557128906,0.0,0.0,0.0001002931094262,301.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.2020263671875,0.0,0.0,0.0004757473361678,299.47174072265625,294.1499938964844,296.0228271484375,293.7614440917969,296.4047546386719,296.0707702636719,296.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148538276553,7.60097673691007e-09,0.001014846144244,-0.0189648922532796,0.0,0.0,0.0,-0.0085809454321861,60.0,-0.4624902009963989,0.0,-7.02209277392285e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,301.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3694152832031,0.0,0.0,9.524645429337396e-05,301.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5016174316406,0.0,0.0,0.0001002991048153,302.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.790283203125,0.0,0.0,7.408057717839256e-05,301.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.39727783203125,0.0,0.0,0.0001002991048153,301.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.19354248046875,0.0,0.0,0.0004757757706101,299.4548645019531,294.1499938964844,296.00567626953125,293.7526550292969,296.3976745605469,296.05499267578125,296.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607956042932074e-09,0.0010149058653041,-0.018983170390129,0.0,0.0,0.0,-0.0085844052955508,60.0,-0.4729893505573272,0.0,-7.022919135124539e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,301.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3694152832031,0.0,0.0,9.524645429337396e-05,301.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5016174316406,0.0,0.0,0.0001002991048153,302.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.790283203125,0.0,0.0,7.408057717839256e-05,301.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.39727783203125,0.0,0.0,0.0001002991048153,301.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.19354248046875,0.0,0.0,0.0004757757706101,299.4548645019531,294.1499938964844,296.00567626953125,293.7526550292969,296.3976745605469,296.05499267578125,296.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607956042932074e-09,0.0010149058653041,-0.018983170390129,0.0,0.0,0.0,-0.0085844052955508,60.0,-0.4729893505573272,0.0,-7.022919135124539e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,301.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3639831542969,0.0,0.0,9.525127097731456e-05,301.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.495361328125,0.0,0.0,0.0001003041761578,302.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7821960449219,0.0,0.0,7.408432429656386e-05,301.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.39166259765625,0.0,0.0,0.0001003041761578,301.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.189208984375,0.0,0.0,0.0004757998103741,299.44635009765625,294.1499938964844,295.9968566894531,293.7478332519531,296.3940734863281,296.04693603515625,296.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014964422211,7.613904173808805e-09,0.0010149568552151,-0.0189987495541572,0.0,0.0,0.0,-0.0085873547941446,60.0,-0.4784055948257446,0.0,-7.023623282975677e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,301.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3585205078125,0.0,0.0,9.52572445385158e-05,301.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.4890441894531,0.0,0.0,0.0001003104698611,302.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7740783691406,0.0,0.0,7.408896635752171e-05,301.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.385986328125,0.0,0.0,0.0001003104698611,301.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1848449707031,0.0,0.0,0.0004758296709042,299.43780517578125,294.1499938964844,295.98785400390625,293.74273681640625,296.3904113769531,296.03875732421875,296.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.62129381826071e-09,0.0010150199523195,-0.0190181042999029,0.0,0.0,0.0,-0.0085910186171531,60.0,-0.4839754402637481,0.0,-7.024497961083398e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,301.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.34735107421875,0.0,0.0,9.527033398626372e-05,301.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.47625732421875,0.0,0.0,0.0001003242432489,302.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7576904296875,0.0,0.0,7.409914542222396e-05,301.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.37451171875,0.0,0.0,0.0001003242432489,301.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1758728027344,0.0,0.0,0.0004758950381074,299.4205322265625,294.1499938964844,295.9693298339844,293.7315368652344,296.3829345703125,296.0218200683594,296.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151661699637,7.637491528100782e-09,0.0010151584865525,-0.0190605260431766,0.0,0.0,0.0,-0.0085990475490689,60.0,-0.4956526458263397,0.0,-7.02641500538448e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,301.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.34735107421875,0.0,0.0,9.527033398626372e-05,301.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.47625732421875,0.0,0.0,0.0001003242432489,302.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7576904296875,0.0,0.0,7.409914542222396e-05,301.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.37451171875,0.0,0.0,0.0001003242432489,301.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1758728027344,0.0,0.0,0.0004758950381074,299.4205322265625,294.1499938964844,295.9693298339844,293.7315368652344,296.3829345703125,296.0218200683594,296.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151661699637,7.637491528100782e-09,0.0010151584865525,-0.0190605260431766,0.0,0.0,0.0,-0.0085990475490689,60.0,-0.4956526458263397,0.0,-7.02641500538448e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,301.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3360595703125,0.0,0.0,9.5283510745503e-05,301.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4633178710937,0.0,0.0,0.0001003381185,302.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7412414550781,0.0,0.0,7.410939724650234e-05,301.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.36285400390625,0.0,0.0,0.0001003381185,301.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1667175292969,0.0,0.0,0.000475960841868,299.40313720703125,294.1499938964844,295.95001220703125,293.71905517578125,296.3752746582031,296.0044250488281,296.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153056355193,7.653802924778574e-09,0.0010152980685234,-0.0191032476723194,0.0,0.0,0.0,-0.0086071342229843,60.0,-0.5077831745147705,0.0,-7.028346260540276e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,301.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3360595703125,0.0,0.0,9.5283510745503e-05,301.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4633178710937,0.0,0.0,0.0001003381185,302.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7412414550781,0.0,0.0,7.410939724650234e-05,301.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.36285400390625,0.0,0.0,0.0001003381185,301.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1667175292969,0.0,0.0,0.000475960841868,299.40313720703125,294.1499938964844,295.95001220703125,293.71905517578125,296.3752746582031,296.0044250488281,296.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153056355193,7.653802924778574e-09,0.0010152980685234,-0.0191032476723194,0.0,0.0,0.0,-0.0086071342229843,60.0,-0.5077831745147705,0.0,-7.028346260540276e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,301.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.3245544433594,0.0,0.0,9.529638919048013e-05,301.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4502258300781,0.0,0.0,0.000100351688161,302.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7246398925781,0.0,0.0,7.411941624013707e-05,301.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3510437011719,0.0,0.0,0.000100351688161,301.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1573791503906,0.0,0.0,0.000476025219541,299.3855895996094,294.1499938964844,295.93023681640625,293.7040710449219,296.367431640625,295.9864501953125,296.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154420742765,7.669751944661131e-09,0.0010154343908652,-0.0191450174897909,0.0,0.0,0.0,-0.0086150411516428,60.0,-0.5204472541809082,0.0,-7.030234883131925e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,301.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.3245544433594,0.0,0.0,9.529638919048013e-05,301.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4502258300781,0.0,0.0,0.000100351688161,302.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7246398925781,0.0,0.0,7.411941624013707e-05,301.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3510437011719,0.0,0.0,0.000100351688161,301.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1573791503906,0.0,0.0,0.000476025219541,299.3855895996094,294.1499938964844,295.93023681640625,293.7040710449219,296.367431640625,295.9864501953125,296.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154420742765,7.669751944661131e-09,0.0010154343908652,-0.0191450174897909,0.0,0.0,0.0,-0.0086150411516428,60.0,-0.5204472541809082,0.0,-7.030234883131925e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,301.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.3128967285156,0.0,0.0,9.531241812510416e-05,301.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4369812011719,0.0,0.0,0.0001003685611067,302.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7079162597656,0.0,0.0,7.413187995553017e-05,301.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3390197753906,0.0,0.0,0.0001003685611067,301.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1477966308594,0.0,0.0,0.0004761052550747,299.36785888671875,294.1499938964844,295.910400390625,293.6855773925781,296.359375,295.9679260253906,296.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015611924231,7.689612502304044e-09,0.0010156041244044,-0.0191970337182283,0.0,0.0,0.0,-0.008624886162579,60.0,-0.5333929061889648,0.0,-7.032586779587291e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,301.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.3128967285156,0.0,0.0,9.531241812510416e-05,301.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4369812011719,0.0,0.0,0.0001003685611067,302.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7079162597656,0.0,0.0,7.413187995553017e-05,301.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3390197753906,0.0,0.0,0.0001003685611067,301.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1477966308594,0.0,0.0,0.0004761052550747,299.36785888671875,294.1499938964844,295.910400390625,293.6855773925781,296.359375,295.9679260253906,296.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015611924231,7.689612502304044e-09,0.0010156041244044,-0.0191970337182283,0.0,0.0,0.0,-0.008624886162579,60.0,-0.5333929061889648,0.0,-7.032586779587291e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,301.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3069763183594,0.0,0.0,9.53213166212663e-05,301.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4302673339844,0.0,0.0,0.000100377939816,302.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.69952392578125,0.0,0.0,7.413880666717887e-05,301.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3329467773437,0.0,0.0,0.000100377939816,301.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1429443359375,0.0,0.0,0.0004761497257277,299.35894775390625,294.1499938964844,295.90045166015625,293.67510986328125,296.355224609375,295.95849609375,296.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700657000953015e-09,0.0010156986536458,-0.0192259587347507,0.0,0.0,0.0,-0.0086303614079952,60.0,-0.5399221181869507,0.0,-7.033894888763825e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,301.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.301025390625,0.0,0.0,9.533071715850384e-05,301.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4235534667969,0.0,0.0,0.0001003878351184,302.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6910705566406,0.0,0.0,7.414611900458112e-05,301.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3268127441406,0.0,0.0,0.0001003878351184,301.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.13800048828125,0.0,0.0,0.00047619669931,299.3500061035156,294.1499938964844,295.8905029296875,293.6638488769531,296.3510437011719,295.948974609375,296.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158059885725,7.712317895425258e-09,0.0010157983051612,-0.0192565005272626,0.0,0.0,0.0,-0.0086361430585384,60.0,-0.5464790463447571,0.0,-7.035276183842144e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,301.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2890014648437,0.0,0.0,9.535046410746872e-05,301.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.40997314453125,0.0,0.0,0.0001004086298053,302.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.67413330078125,0.0,0.0,7.416147127514705e-05,301.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3144836425781,0.0,0.0,0.0001004086298053,301.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1280517578125,0.0,0.0,0.0004762953030876,299.3320007324219,294.1499938964844,295.8705444335937,293.6390991210937,296.3425598144531,295.9297180175781,296.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736819185311106e-09,0.0010160078527405,-0.0193206686526536,0.0,0.0,0.0,-0.0086482893675565,60.0,-0.5596579909324646,0.0,-7.038178750917723e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,301.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2890014648437,0.0,0.0,9.535046410746872e-05,301.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.40997314453125,0.0,0.0,0.0001004086298053,302.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.67413330078125,0.0,0.0,7.416147127514705e-05,301.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.3144836425781,0.0,0.0,0.0001004086298053,301.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1280517578125,0.0,0.0,0.0004762953030876,299.3320007324219,294.1499938964844,295.8705444335937,293.6390991210937,296.3425598144531,295.9297180175781,296.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736819185311106e-09,0.0010160078527405,-0.0193206686526536,0.0,0.0,0.0,-0.0086482893675565,60.0,-0.5596579909324646,0.0,-7.038178750917723e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,301.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2768249511719,0.0,0.0,9.537090954836458e-05,301.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3962707519531,0.0,0.0,0.0001004301593638,302.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6571044921875,0.0,0.0,7.417736924253404e-05,301.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3019714355469,0.0,0.0,0.0001004301593638,301.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1178894042969,0.0,0.0,0.0004763974284287,299.3138732910156,294.1499938964844,295.8505554199219,293.61163330078125,296.3338623046875,295.91021728515625,296.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762190001869841e-09,0.0010162247344851,-0.0193871166557073,0.0,0.0,0.0,-0.0086608668789267,60.0,-0.5729297995567322,0.0,-7.041185057232725e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,301.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2768249511719,0.0,0.0,9.537090954836458e-05,301.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3962707519531,0.0,0.0,0.0001004301593638,302.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.6571044921875,0.0,0.0,7.417736924253404e-05,301.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3019714355469,0.0,0.0,0.0001004301593638,301.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1178894042969,0.0,0.0,0.0004763974284287,299.3138732910156,294.1499938964844,295.8505554199219,293.61163330078125,296.3338623046875,295.91021728515625,296.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762190001869841e-09,0.0010162247344851,-0.0193871166557073,0.0,0.0,0.0,-0.0086608668789267,60.0,-0.5729297995567322,0.0,-7.041185057232725e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,301.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.26470947265625,0.0,0.0,9.539080929243936e-05,301.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.3826904296875,0.0,0.0,0.0001004511141218,302.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6402893066406,0.0,0.0,7.419285248033702e-05,301.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.28955078125,0.0,0.0,0.0001004511141218,301.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1077575683594,0.0,0.0,0.0004764968471135,299.2959899902344,294.1499938964844,295.8309326171875,293.5822448730469,296.3251342773437,295.8908996582031,296.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164437117055,7.786887579186441e-09,0.0010164359118789,-0.0194517988711595,0.0,0.0,0.0,-0.0086731100454926,60.0,-0.5860169529914856,0.0,-7.044112493304058e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,301.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.26446533203125,0.0,0.0,9.539120219415054e-05,301.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3824157714844,0.0,0.0,0.0001004515288514,302.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.63995361328125,0.0,0.0,7.419315807055682e-05,301.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.289306640625,0.0,0.0,0.0001004515288514,301.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1075439453125,0.0,0.0,0.0004764987970702,299.2956237792969,294.1499938964844,295.8305358886719,293.5816345214844,296.324951171875,295.8905029296875,296.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447902657,7.787373412782017e-09,0.0010164401028305,-0.0194530729204416,0.0,0.0,0.0,-0.0086733512580394,60.0,-0.5862800478935242,0.0,-7.044170047265652e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,301.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.251953125,0.0,0.0,9.541057806927712e-05,301.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.368408203125,0.0,0.0,0.0001004719379125,302.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6227111816406,0.0,0.0,7.42082265787758e-05,301.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2764892578125,0.0,0.0,0.0001004719379125,301.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.0970153808594,0.0,0.0,0.0004765956255141,299.2772521972656,294.1499938964844,295.8104553222656,293.5494384765625,296.3158569335937,295.87066650390625,296.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166536085307,7.811427060744336e-09,0.0010166458087041,-0.0195160675793886,0.0,0.0,0.0,-0.0086852749809622,60.0,-0.5996958017349243,0.0,-7.047021455264257e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,301.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.251953125,0.0,0.0,9.541057806927712e-05,301.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.368408203125,0.0,0.0,0.0001004719379125,302.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6227111816406,0.0,0.0,7.42082265787758e-05,301.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2764892578125,0.0,0.0,0.0001004719379125,301.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.0970153808594,0.0,0.0,0.0004765956255141,299.2772521972656,294.1499938964844,295.8104553222656,293.5494384765625,296.3158569335937,295.87066650390625,296.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166536085307,7.811427060744336e-09,0.0010166458087041,-0.0195160675793886,0.0,0.0,0.0,-0.0086852749809622,60.0,-0.5996958017349243,0.0,-7.047021455264257e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,301.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2456359863281,0.0,0.0,9.541968029225244e-05,301.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.3613586425781,0.0,0.0,0.0001004815203486,302.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.6140441894531,0.0,0.0,7.42153060855344e-05,301.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,299.27001953125,0.0,0.0,0.0001004815203486,301.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0916748046875,0.0,0.0,0.0004766410856973,299.2680358886719,294.1499938964844,295.8004150390625,293.5325622558594,296.31121826171875,295.8606872558594,296.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167502332478,7.822718472993984e-09,0.0010167424334213,-0.0195456407964229,0.0,0.0,0.0,-0.0086908731609582,60.0,-0.606424868106842,0.0,-7.04836011777843e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,301.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.23931884765625,0.0,0.0,9.542834595777094e-05,301.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3542785644531,0.0,0.0,0.0001004906443995,302.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6053771972656,0.0,0.0,7.422204362228513e-05,301.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2635192871094,0.0,0.0,0.0001004906443995,301.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.0863037109375,0.0,0.0,0.0004766843339893,299.2587890625,294.1499938964844,295.79034423828125,293.5152282714844,296.3065185546875,295.8506774902344,296.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168420849367,7.833464543693935e-09,0.0010168342851102,-0.0195737835019826,0.0,0.0,0.0,-0.008696200326085,60.0,-0.6131656765937805,0.0,-7.049634120903647e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,301.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2265014648437,0.0,0.0,9.544382191961633e-05,301.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3400573730469,0.0,0.0,0.0001005069425445,302.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.58795166015625,0.0,0.0,7.42340853321366e-05,301.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2504272460937,0.0,0.0,0.0001005069425445,301.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.0754699707031,0.0,0.0,0.000476761633763,299.240234375,294.1499938964844,295.7702331542969,293.47930908203125,296.2970275878906,295.83062744140625,296.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852650973916298e-09,0.0010169983142986,-0.0196240320801734,0.0,0.0,0.0,-0.0087057119235396,60.0,-0.6266765594482422,0.0,-7.051909278743551e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,301.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2265014648437,0.0,0.0,9.544382191961633e-05,301.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3400573730469,0.0,0.0,0.0001005069425445,302.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.58795166015625,0.0,0.0,7.42340853321366e-05,301.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2504272460937,0.0,0.0,0.0001005069425445,301.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.0754699707031,0.0,0.0,0.000476761633763,299.240234375,294.1499938964844,295.7702331542969,293.47930908203125,296.2970275878906,295.83062744140625,296.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852650973916298e-09,0.0010169983142986,-0.0196240320801734,0.0,0.0,0.0,-0.0087057119235396,60.0,-0.6266765594482422,0.0,-7.051909278743551e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,301.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2135925292969,0.0,0.0,9.545637294650078e-05,301.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.32568359375,0.0,0.0,0.0001005201556836,302.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5704650878906,0.0,0.0,7.424384966725484e-05,301.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2372131347656,0.0,0.0,0.0001005201556836,301.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.064453125,0.0,0.0,0.0004768243525177,299.2215881347656,294.1499938964844,295.7500915527344,293.4418640136719,296.287353515625,295.8105163574219,296.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868198537153148e-09,0.0010171312605962,-0.0196647513657808,0.0,0.0,0.0,-0.0087134195491671,60.0,-0.6402188539505005,0.0,-7.053753847685584e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,301.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2135925292969,0.0,0.0,9.545637294650078e-05,301.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.32568359375,0.0,0.0,0.0001005201556836,302.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5704650878906,0.0,0.0,7.424384966725484e-05,301.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2372131347656,0.0,0.0,0.0001005201556836,301.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.064453125,0.0,0.0,0.0004768243525177,299.2215881347656,294.1499938964844,295.7500915527344,293.4418640136719,296.287353515625,295.8105163574219,296.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868198537153148e-09,0.0010171312605962,-0.0196647513657808,0.0,0.0,0.0,-0.0087134195491671,60.0,-0.6402188539505005,0.0,-7.053753847685584e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,301.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.206298828125,0.0,0.0,9.546185174258426e-05,301.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3175964355469,0.0,0.0,0.000100525925518,302.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.5606384277344,0.0,0.0,7.424810610245913e-05,301.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,299.229736328125,0.0,0.0,0.000100525925518,301.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0581970214844,0.0,0.0,0.0004768517101183,299.21112060546875,294.1499938964844,295.7388000488281,293.4203491210937,296.2818298339844,295.7992248535156,296.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017197035253,7.874972673960201e-09,0.0010171892354264,-0.0196824930608272,0.0,0.0,0.0,-0.0087167778983712,60.0,-0.6478127241134644,0.0,-7.054556760976993e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,301.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2005310058594,0.0,0.0,9.54655115492642e-05,301.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.31121826171875,0.0,0.0,0.0001005297817755,302.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.55291748046875,0.0,0.0,7.425095100188628e-05,301.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2238464355469,0.0,0.0,0.0001005297817755,301.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.05328369140625,0.0,0.0,0.0004768700164277,299.2028503417969,294.1499938964844,295.7299194335937,293.4031982421875,296.2774658203125,295.79034423828125,296.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172356851398,7.879491725759635e-09,0.0010172278853133,-0.0196943283081054,0.0,0.0,0.0,-0.0087190177291631,60.0,-0.6537820100784302,0.0,-7.055093220742492e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,301.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.1873779296875,0.0,0.0,9.547066292725503e-05,301.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2966613769531,0.0,0.0,0.0001005352023639,302.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5353088378906,0.0,0.0,7.42549600545317e-05,301.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2103881835937,0.0,0.0,0.0001005352023639,301.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0419616699219,0.0,0.0,0.00047689571511,299.18408203125,294.1499938964844,295.7097473144531,293.3635559082031,296.26739501953125,295.7701721191406,296.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.88581644428632e-09,0.0010172819020226,-0.0197108928114175,0.0,0.0,0.0,-0.0087221534922719,60.0,-0.667354941368103,0.0,-7.055843553871456e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,301.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.1873779296875,0.0,0.0,9.547066292725503e-05,301.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2966613769531,0.0,0.0,0.0001005352023639,302.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.5353088378906,0.0,0.0,7.42549600545317e-05,301.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2103881835937,0.0,0.0,0.0001005352023639,301.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0419616699219,0.0,0.0,0.00047689571511,299.18408203125,294.1499938964844,295.7097473144531,293.3635559082031,296.26739501953125,295.7701721191406,296.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.88581644428632e-09,0.0010172819020226,-0.0197108928114175,0.0,0.0,0.0,-0.0087221534922719,60.0,-0.667354941368103,0.0,-7.055843553871456e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
