time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785500,301.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.18072509765625,0.0,0.0,9.547143417876214e-05,301.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.2893371582031,0.0,0.0,0.0001005360245471,302.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5264587402344,0.0,0.0,7.425556395901367e-05,301.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.20361328125,0.0,0.0,0.0001005360245471,301.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0362548828125,0.0,0.0,0.0004768995859194,299.1746520996094,294.1499938964844,295.6996459960937,293.3434143066406,296.26226806640625,295.76007080078125,296.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172977345064,7.886736597129131e-09,0.0010172898182645,-0.0197133030742406,0.0,0.0,0.0,-0.0087226098403334,60.0,-0.6741414666175842,0.0,-7.055952977452763e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,301.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.174072265625,0.0,0.0,9.547119407216088e-05,301.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.281982421875,0.0,0.0,0.0001005357698886,302.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5176086425781,0.0,0.0,7.42553747841157e-05,301.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1968078613281,0.0,0.0,0.0001005357698886,301.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.030517578125,0.0,0.0,0.0004768983926624,299.1651916503906,294.1499938964844,295.6895446777344,293.3231506347656,296.25714111328125,295.7499694824219,296.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172948241233,7.886391983902286e-09,0.0010172869078814,-0.0197123978286981,0.0,0.0,0.0,-0.0087224394083023,60.0,-0.6809264421463013,0.0,-7.055911765974089e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,301.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1606750488281,0.0,0.0,9.546692308504134e-05,301.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2672424316406,0.0,0.0,0.0001005312660709,302.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4998779296875,0.0,0.0,7.425204967148602e-05,301.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1831359863281,0.0,0.0,0.0001005312660709,301.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.0189208984375,0.0,0.0,0.0004768770595546,299.14630126953125,294.1499938964844,295.6693725585937,293.2822570800781,296.2467041015625,295.72979736328125,296.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172484908252,7.880976760077374e-09,0.0010172405745834,-0.019698217511177,0.0,0.0,0.0,-0.0087197544053196,60.0,-0.6944868564605713,0.0,-7.05526943534096e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,301.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1606750488281,0.0,0.0,9.546692308504134e-05,301.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.2672424316406,0.0,0.0,0.0001005312660709,302.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.4998779296875,0.0,0.0,7.425204967148602e-05,301.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1831359863281,0.0,0.0,0.0001005312660709,301.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.0189208984375,0.0,0.0,0.0004768770595546,299.14630126953125,294.1499938964844,295.6693725585937,293.2822570800781,296.2467041015625,295.72979736328125,296.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172484908252,7.880976760077374e-09,0.0010172405745834,-0.019698217511177,0.0,0.0,0.0,-0.0087197544053196,60.0,-0.6944868564605713,0.0,-7.05526943534096e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,301.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1471862792969,0.0,0.0,9.54572096816264e-05,301.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2523803710937,0.0,0.0,0.0001005210360744,302.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4820861816406,0.0,0.0,7.42444972274825e-05,301.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1693420410156,0.0,0.0,0.0001005210360744,301.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.0072021484375,0.0,0.0,0.0004768285434693,299.1273193359375,294.1499938964844,295.649169921875,293.2411499023437,296.236083984375,295.7096252441406,296.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171442991122,7.868787399445411e-09,0.0010171363828703,-0.0196662936359643,0.0,0.0,0.0,-0.0087137119844555,60.0,-0.708024263381958,0.0,-7.05382348087369e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,301.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1471862792969,0.0,0.0,9.54572096816264e-05,301.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2523803710937,0.0,0.0,0.0001005210360744,302.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4820861816406,0.0,0.0,7.42444972274825e-05,301.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1693420410156,0.0,0.0,0.0001005210360744,301.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.0072021484375,0.0,0.0,0.0004768285434693,299.1273193359375,294.1499938964844,295.649169921875,293.2411499023437,296.236083984375,295.7096252441406,296.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171442991122,7.868787399445411e-09,0.0010171363828703,-0.0196662936359643,0.0,0.0,0.0,-0.0087137119844555,60.0,-0.708024263381958,0.0,-7.05382348087369e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,301.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1335754394531,0.0,0.0,9.54419156187214e-05,301.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2374572753906,0.0,0.0,0.0001005049271043,302.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4642639160156,0.0,0.0,7.423260103678331e-05,301.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.15545654296875,0.0,0.0,0.0001005049271043,301.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.9953918457031,0.0,0.0,0.0004767521168105,299.1083374023437,294.1499938964844,295.6289978027344,293.2000427246094,296.2253112792969,295.68951416015625,296.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169805027544,7.849640049073514e-09,0.0010169727029278,-0.0196161475032567,0.0,0.0,0.0,-0.0087042199447751,60.0,-0.7215296626091003,0.0,-7.0515525862902e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,301.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1335754394531,0.0,0.0,9.54419156187214e-05,301.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2374572753906,0.0,0.0,0.0001005049271043,302.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4642639160156,0.0,0.0,7.423260103678331e-05,301.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.15545654296875,0.0,0.0,0.0001005049271043,301.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.9953918457031,0.0,0.0,0.0004767521168105,299.1083374023437,294.1499938964844,295.6289978027344,293.2000427246094,296.2253112792969,295.68951416015625,296.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169805027544,7.849640049073514e-09,0.0010169727029278,-0.0196161475032567,0.0,0.0,0.0,-0.0087042199447751,60.0,-0.7215296626091003,0.0,-7.0515525862902e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,301.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1240539550781,0.0,0.0,9.542777843307704e-05,301.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2270202636719,0.0,0.0,0.000100490040495,302.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.45184326171875,0.0,0.0,7.422159978887066e-05,301.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.145751953125,0.0,0.0,0.000100490040495,301.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.987060546875,0.0,0.0,0.000476681481814,299.0950927734375,294.1499938964844,295.6149597167969,293.17156982421875,296.2177124023437,295.675537109375,296.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168293956667,7.831965298521482e-09,0.0010168215958401,-0.0195698551833629,0.0,0.0,0.0,-0.0086954571306705,60.0,-0.730903685092926,0.0,-7.049456485219707e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,301.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.119873046875,0.0,0.0,9.542091720504686e-05,301.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.2224426269531,0.0,0.0,0.0001004828227451,302.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4464111328125,0.0,0.0,7.421626651193947e-05,301.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1414794921875,0.0,0.0,0.0001004828227451,301.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9834289550781,0.0,0.0,0.0004766472266055,299.0892944335937,294.1499938964844,295.6088256835937,293.1591796875,296.21435546875,295.66943359375,296.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167560540139,7.823394376771375e-09,0.0010167482541874,-0.0195474103093147,0.0,0.0,0.0,-0.0086912084370851,60.0,-0.7349939942359924,0.0,-7.04844040910757e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,301.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1130065917969,0.0,0.0,9.540819883113728e-05,301.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2149353027344,0.0,0.0,0.0001004694277071,302.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.4374694824219,0.0,0.0,7.420637848554179e-05,301.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.13446044921875,0.0,0.0,0.0001004694277071,301.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9774169921875,0.0,0.0,0.0004765836929436,299.07977294921875,294.1499938964844,295.5987548828125,293.138916015625,296.2088317871094,295.6593933105469,296.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166201973333,7.80750397666452e-09,0.0010166123975068,-0.0195057950913906,0.0,0.0,0.0,-0.008683331310749,60.0,-0.7417097687721252,0.0,-7.046556049772337e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,301.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1061096191406,0.0,0.0,9.53939015744254e-05,301.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2073974609375,0.0,0.0,0.0001004543737508,302.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.42852783203125,0.0,0.0,7.419526082230732e-05,301.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.12744140625,0.0,0.0,0.0001004543737508,301.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.97137451171875,0.0,0.0,0.0004765123012475,299.0702209472656,294.1499938964844,295.58868408203125,293.11883544921875,296.2032470703125,295.6493835449219,296.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164675768464,7.789651590428548e-09,0.0010164597770199,-0.0194590371102094,0.0,0.0,0.0,-0.0086744809523224,60.0,-0.7484104633331299,0.0,-7.044440053505241e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,301.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0922546386719,0.0,0.0,9.53612689045258e-05,301.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1922607421875,0.0,0.0,0.000100420009403,302.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4105834960937,0.0,0.0,7.416987500619143e-05,301.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1133117675781,0.0,0.0,0.000100420009403,301.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.959228515625,0.0,0.0,0.0004763492906931,299.0511474609375,294.1499938964844,295.56854248046875,293.07928466796875,296.1919860839844,295.6294250488281,296.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748905517246385e-09,0.0010161113459616,-0.0193523243069648,0.0,0.0,0.0,-0.0086542814970016,60.0,-0.7617713809013367,0.0,-7.039611205073015e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,301.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0922546386719,0.0,0.0,9.53612689045258e-05,301.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1922607421875,0.0,0.0,0.000100420009403,302.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4105834960937,0.0,0.0,7.416987500619143e-05,301.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1133117675781,0.0,0.0,0.000100420009403,301.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.959228515625,0.0,0.0,0.0004763492906931,299.0511474609375,294.1499938964844,295.56854248046875,293.07928466796875,296.1919860839844,295.6294250488281,296.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748905517246385e-09,0.0010161113459616,-0.0193523243069648,0.0,0.0,0.0,-0.0086542814970016,60.0,-0.7617713809013367,0.0,-7.039611205073015e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,301.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0783386230469,0.0,0.0,9.532264084555207e-05,301.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.17706298828125,0.0,0.0,0.000100379329524,302.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3926696777344,0.0,0.0,7.413983257720247e-05,301.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.09912109375,0.0,0.0,0.000100379329524,301.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.94696044921875,0.0,0.0,0.0004761563322972,299.0320739746094,294.1499938964844,295.5484619140625,293.04071044921875,296.1805725097656,295.6095275878906,296.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700693416268223e-09,0.0010156991193071,-0.0192260555922985,0.0,0.0,0.0,-0.0086303809657692,60.0,-0.7750672698020935,0.0,-7.03389915202024e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,301.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0783386230469,0.0,0.0,9.532264084555207e-05,301.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.17706298828125,0.0,0.0,0.000100379329524,302.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3926696777344,0.0,0.0,7.413983257720247e-05,301.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.09912109375,0.0,0.0,0.000100379329524,301.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.94696044921875,0.0,0.0,0.0004761563322972,299.0320739746094,294.1499938964844,295.5484619140625,293.04071044921875,296.1805725097656,295.6095275878906,296.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700693416268223e-09,0.0010156991193071,-0.0192260555922985,0.0,0.0,0.0,-0.0086303809657692,60.0,-0.7750672698020935,0.0,-7.03389915202024e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,301.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.06939697265625,0.0,0.0,9.52947957557626e-05,301.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1673278808594,0.0,0.0,0.0001003500074148,302.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.38116455078125,0.0,0.0,7.411817205138505e-05,301.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.0899963378906,0.0,0.0,0.0001003500074148,301.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9390869140625,0.0,0.0,0.0004760172450914,299.01983642578125,294.1499938964844,295.5356140136719,293.0166931152344,296.1731872558594,295.5968322753906,296.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015409710817,7.665948764667974e-09,0.0010154020274057,-0.0191350579261779,0.0,0.0,0.0,-0.0086131561547517,60.0,-0.7835386395454407,0.0,-7.029784399037453e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,301.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.0643310546875,0.0,0.0,9.527833026368172e-05,301.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.1618347167969,0.0,0.0,0.0001003326688078,302.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.37469482421875,0.0,0.0,7.410536636598408e-05,301.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0848693847656,0.0,0.0,0.0001003326688078,301.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.93463134765625,0.0,0.0,0.0004759349685627,299.0129699707031,294.1499938964844,295.52838134765625,293.0034484863281,296.16900634765625,295.5896911621094,296.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015233923681,7.645400756928211e-09,0.0010152263566851,-0.0190812405198812,0.0,0.0,0.0,-0.0086029702797532,60.0,-0.7882933020591736,0.0,-7.02735150071021e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,301.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.05029296875,0.0,0.0,9.522852633381262e-05,301.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.14654541015625,0.0,0.0,0.0001002802237053,302.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.3567199707031,0.0,0.0,7.406662916764617e-05,301.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.070556640625,0.0,0.0,0.0001002802237053,301.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9222106933594,0.0,0.0,0.00047568618902,298.9938659667969,294.1499938964844,295.50836181640625,292.9676818847656,296.15728759765625,295.5699462890625,296.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147026041522,7.583266459221251e-09,0.0010146950371563,-0.0189185068011283,0.0,0.0,0.0,-0.0085721677169203,60.0,-0.801444411277771,0.0,-7.019997383395093e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,301.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.05029296875,0.0,0.0,9.522852633381262e-05,301.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.14654541015625,0.0,0.0,0.0001002802237053,302.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.3567199707031,0.0,0.0,7.406662916764617e-05,301.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.070556640625,0.0,0.0,0.0001002802237053,301.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9222106933594,0.0,0.0,0.00047568618902,298.9938659667969,294.1499938964844,295.50836181640625,292.9676818847656,296.15728759765625,295.5699462890625,296.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147026041522,7.583266459221251e-09,0.0010146950371563,-0.0189185068011283,0.0,0.0,0.0,-0.0085721677169203,60.0,-0.801444411277771,0.0,-7.019997383395093e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,301.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.0432434082031,0.0,0.0,9.520159073872492e-05,301.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1388854980469,0.0,0.0,0.0001002518620225,302.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3477478027344,0.0,0.0,7.404568168567494e-05,301.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0633850097656,0.0,0.0,0.0001002518620225,301.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.9159545898437,0.0,0.0,0.0004755516711156,298.9843444824219,294.1499938964844,295.49835205078125,292.950439453125,296.1513671875,295.56011962890625,296.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144152911379,7.549668445960833e-09,0.001014407724142,-0.0188305117189884,0.0,0.0,0.0,-0.0085555119439959,60.0,-0.807989239692688,0.0,-7.016021896788517e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,301.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0361633300781,0.0,0.0,9.517346188658848e-05,301.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1312255859375,0.0,0.0,0.0001002222415991,302.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3387756347656,0.0,0.0,7.402380288112909e-05,301.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.0561828613281,0.0,0.0,0.0001002222415991,301.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.9096984863281,0.0,0.0,0.0004754111578222,298.97479248046875,294.1499938964844,295.4883728027344,292.9336853027344,296.1454162597656,295.55029296875,296.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141152888536,7.514580957490581e-09,0.0010141077218577,-0.0187386143952608,0.0,0.0,0.0,-0.0085381176322698,60.0,-0.8145143389701843,0.0,-7.011872327211678e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,301.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0220031738281,0.0,0.0,9.511351527180524e-05,301.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1158447265625,0.0,0.0,0.0001001591081148,302.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.32080078125,0.0,0.0,7.39771785447374e-05,301.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.0417785644531,0.0,0.0,0.0001001591081148,301.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.8971252441406,0.0,0.0,0.0004751117085106,298.9557189941406,294.1499938964844,295.4684143066406,292.9017028808594,296.1334228515625,295.5307312011719,296.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134758194908,7.439810101317334e-09,0.0010134683689102,-0.0185427796095609,0.0,0.0,0.0,-0.0085010500624775,60.0,-0.8275039196014404,0.0,-7.003032465036085e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,301.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0220031738281,0.0,0.0,9.511351527180524e-05,301.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1158447265625,0.0,0.0,0.0001001591081148,302.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.32080078125,0.0,0.0,7.39771785447374e-05,301.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.0417785644531,0.0,0.0,0.0001001591081148,301.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.8971252441406,0.0,0.0,0.0004751117085106,298.9557189941406,294.1499938964844,295.4684143066406,292.9017028808594,296.1334228515625,295.5307312011719,296.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134758194908,7.439810101317334e-09,0.0010134683689102,-0.0185427796095609,0.0,0.0,0.0,-0.0085010500624775,60.0,-0.8275039196014404,0.0,-7.003032465036085e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,301.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0077819824219,0.0,0.0,9.504895569989458e-05,301.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1004638671875,0.0,0.0,0.0001000911288429,302.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028259277344,0.0,0.0,7.392696716124192e-05,301.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.0273132324219,0.0,0.0,0.0001000911288429,301.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.8844909667969,0.0,0.0,0.0004747892089653,298.9366760253906,294.1499938964844,295.4485168457031,292.8720092773437,296.12127685546875,295.51129150390625,296.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127873392775,7.359295395303889e-09,0.0010127798886969,-0.0183319002389907,0.0,0.0,0.0,-0.0084611354395747,60.0,-0.8404056429862976,0.0,-6.993519718889729e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,301.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0077819824219,0.0,0.0,9.504895569989458e-05,301.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1004638671875,0.0,0.0,0.0001000911288429,302.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3028259277344,0.0,0.0,7.392696716124192e-05,301.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.0273132324219,0.0,0.0,0.0001000911288429,301.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.8844909667969,0.0,0.0,0.0004747892089653,298.9366760253906,294.1499938964844,295.4485168457031,292.8720092773437,296.12127685546875,295.51129150390625,296.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127873392775,7.359295395303889e-09,0.0010127798886969,-0.0183319002389907,0.0,0.0,0.0,-0.0084611354395747,60.0,-0.8404056429862976,0.0,-6.993519718889729e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,301.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9935302734375,0.0,0.0,9.4980227004271e-05,301.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.0850524902344,0.0,0.0,0.0001000187548925,302.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.28485107421875,0.0,0.0,7.387351070065051e-05,301.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0128173828125,0.0,0.0,0.0001000187548925,301.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.87176513671875,0.0,0.0,0.0004744459001813,298.91766357421875,294.1499938964844,295.4286804199219,292.8448486328125,296.1090087890625,295.491943359375,296.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120543884113,7.273589286427294e-09,0.001012047054246,-0.0181074198335409,0.0,0.0,0.0,-0.0084186475723981,60.0,-0.8532180190086365,0.0,-6.98340087978977e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,301.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9935302734375,0.0,0.0,9.4980227004271e-05,301.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.0850524902344,0.0,0.0,0.0001000187548925,302.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.28485107421875,0.0,0.0,7.387351070065051e-05,301.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0128173828125,0.0,0.0,0.0001000187548925,301.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.87176513671875,0.0,0.0,0.0004744459001813,298.91766357421875,294.1499938964844,295.4286804199219,292.8448486328125,296.1090087890625,295.491943359375,296.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120543884113,7.273589286427294e-09,0.001012047054246,-0.0181074198335409,0.0,0.0,0.0,-0.0084186475723981,60.0,-0.8532180190086365,0.0,-6.98340087978977e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,301.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.979248046875,0.0,0.0,9.490776574239136e-05,301.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0696105957031,0.0,0.0,9.994244464905933e-05,302.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.26690673828125,0.0,0.0,7.381715113297105e-05,301.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9982604980469,0.0,0.0,9.994244464905933e-05,301.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.8590087890625,0.0,0.0,0.0004740839358419,298.898681640625,294.1499938964844,295.4089050292969,292.8204345703125,296.0966186523437,295.4726867675781,296.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183225125828585e-09,0.0010112744057551,-0.0178707372397184,0.0,0.0,0.0,-0.0083738500252366,60.0,-0.8659394383430481,0.0,-6.972739896582425e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,301.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.979248046875,0.0,0.0,9.490776574239136e-05,301.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0696105957031,0.0,0.0,9.994244464905933e-05,302.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.26690673828125,0.0,0.0,7.381715113297105e-05,301.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9982604980469,0.0,0.0,9.994244464905933e-05,301.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.8590087890625,0.0,0.0,0.0004740839358419,298.898681640625,294.1499938964844,295.4089050292969,292.8204345703125,296.0966186523437,295.4726867675781,296.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183225125828585e-09,0.0010112744057551,-0.0178707372397184,0.0,0.0,0.0,-0.0083738500252366,60.0,-0.8659394383430481,0.0,-6.972739896582425e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,301.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9720764160156,0.0,0.0,9.487030911259352e-05,301.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.0618896484375,0.0,0.0,9.990300168283284e-05,302.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2579345703125,0.0,0.0,7.378801819868386e-05,301.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9909973144531,0.0,0.0,9.990300168283284e-05,301.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.85260009765625,0.0,0.0,0.0004738968273159,298.8891906738281,294.1499938964844,295.3990478515625,292.8093566894531,296.0903625488281,295.4631042480469,296.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108822025358,7.136522484074703e-09,0.0010108749847859,-0.0177484117448329,0.0,0.0,0.0,-0.0083506973460316,60.0,-0.8722658157348633,0.0,-6.967233190380284e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,301.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.96490478515625,0.0,0.0,9.483206667937338e-05,301.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0541381835937,0.0,0.0,9.986272925743832e-05,302.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2489929199219,0.0,0.0,7.375827408395708e-05,301.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.98370361328125,0.0,0.0,9.986272925743832e-05,301.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.84619140625,0.0,0.0,0.0004737057897727,298.8797302246094,294.1499938964844,295.3891906738281,292.799072265625,296.0841064453125,295.4535522460937,296.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104743996635,7.0888361847210035e-09,0.0010104672983288,-0.017623508349061,0.0,0.0,0.0,-0.0083270575851202,60.0,-0.8785692453384399,0.0,-6.961612797340423e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,301.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9505615234375,0.0,0.0,9.475355182075872e-05,301.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.0386657714844,0.0,0.0,9.978005255106837e-05,302.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2310791015625,0.0,0.0,7.369720697170123e-05,301.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.9691162109375,0.0,0.0,9.978005255106837e-05,301.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.83331298828125,0.0,0.0,0.0004733136156573,298.8608093261719,294.1499938964844,295.3695678710937,292.7809753417969,296.07147216796875,295.4345397949219,296.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096371406689,6.9909420474800754e-09,0.0010096301557496,-0.0173670966178178,0.0,0.0,0.0,-0.0082785272970795,60.0,-0.8911058902740479,0.0,-6.950082109824508e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,301.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9505615234375,0.0,0.0,9.475355182075872e-05,301.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.0386657714844,0.0,0.0,9.978005255106837e-05,302.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.2310791015625,0.0,0.0,7.369720697170123e-05,301.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.9691162109375,0.0,0.0,9.978005255106837e-05,301.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.83331298828125,0.0,0.0,0.0004733136156573,298.8608093261719,294.1499938964844,295.3695678710937,292.7809753417969,296.07147216796875,295.4345397949219,296.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096371406689,6.9909420474800754e-09,0.0010096301557496,-0.0173670966178178,0.0,0.0,0.0,-0.0082785272970795,60.0,-0.8911058902740479,0.0,-6.950082109824508e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,301.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9361877441406,0.0,0.0,9.467217023484408e-05,301.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.023193359375,0.0,0.0,9.96943490463309e-05,302.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.21319580078125,0.0,0.0,7.363390614045784e-05,301.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9544982910156,0.0,0.0,9.96943490463309e-05,301.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8204040527344,0.0,0.0,0.0004729070642497,298.8419494628906,294.1499938964844,295.3500061035156,292.7663879394531,296.0587158203125,295.4156188964844,296.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100876938086,6.889465442583287e-09,0.001008762512356,-0.0171012971550226,0.0,0.0,0.0,-0.0082282209768891,60.0,-0.9035367965698242,0.0,-6.938139307521851e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,301.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9361877441406,0.0,0.0,9.467217023484408e-05,301.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.023193359375,0.0,0.0,9.96943490463309e-05,302.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.21319580078125,0.0,0.0,7.363390614045784e-05,301.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9544982910156,0.0,0.0,9.96943490463309e-05,301.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8204040527344,0.0,0.0,0.0004729070642497,298.8419494628906,294.1499938964844,295.3500061035156,292.7663879394531,296.0587158203125,295.4156188964844,296.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100876938086,6.889465442583287e-09,0.001008762512356,-0.0171012971550226,0.0,0.0,0.0,-0.0082282209768891,60.0,-0.9035367965698242,0.0,-6.938139307521851e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,301.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.9258117675781,0.0,0.0,9.460990986553952e-05,301.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0120544433594,0.0,0.0,9.962878539226948e-05,302.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2003173828125,0.0,0.0,7.358548464253545e-05,301.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9439697265625,0.0,0.0,9.962878539226948e-05,301.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.81109619140625,0.0,0.0,0.0004725960607174,298.8283996582031,294.1499938964844,295.3360900878906,292.75738525390625,296.0494689941406,295.4021301269531,296.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081056971102,6.811842201415175e-09,0.0010080989450216,-0.0168979745358228,0.0,0.0,0.0,-0.0081897405907511,60.0,-0.9123745560646056,0.0,-6.929010964995541e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,301.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.9217834472656,0.0,0.0,9.458354179514572e-05,301.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0077209472656,0.0,0.0,9.960102761397138e-05,302.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1953430175781,0.0,0.0,7.356497371802106e-05,301.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.9398803710937,0.0,0.0,9.960102761397138e-05,301.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8074645996094,0.0,0.0,0.0004724643658846,298.8231506347656,294.1499938964844,295.3307800292969,292.7540283203125,296.0458679199219,295.3968811035156,296.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078246705234,6.778972938548122e-09,0.0010078179184347,-0.0168118774890899,0.0,0.0,0.0,-0.0081734461709856,60.0,-0.915759801864624,0.0,-6.925147744141213e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,301.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9073791503906,0.0,0.0,9.448210039408876e-05,301.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9922180175781,0.0,0.0,9.949420200427994e-05,302.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1775207519531,0.0,0.0,7.348608050961047e-05,301.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9252319335937,0.0,0.0,9.949420200427994e-05,301.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.79449462890625,0.0,0.0,0.0004719576681964,298.8044128417969,294.1499938964844,295.3121032714844,292.7424011230469,296.0329284667969,295.37847900390625,296.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067430557683,6.6525140951512185e-09,0.0010067364200949,-0.0164806321263313,0.0,0.0,0.0,-0.0081107541918754,60.0,-0.9275405406951904,-0.0,-6.910293137707414e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
