time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787840,301.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9073791503906,0.0,0.0,9.448210039408876e-05,301.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9922180175781,0.0,0.0,9.949420200427994e-05,302.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1775207519531,0.0,0.0,7.348608050961047e-05,301.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9252319335937,0.0,0.0,9.949420200427994e-05,301.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.79449462890625,0.0,0.0,0.0004719576681964,298.8044128417969,294.1499938964844,295.3121032714844,292.7424011230469,296.0329284667969,295.37847900390625,296.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067430557683,6.6525140951512185e-09,0.0010067364200949,-0.0164806321263313,0.0,0.0,0.0,-0.0081107541918754,60.0,-0.9275405406951904,-0.0,-6.910293137707414e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,301.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9001770019531,0.0,0.0,9.4428556622006e-05,301.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9844970703125,0.0,0.0,9.943782060872763e-05,302.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.1686096191406,0.0,0.0,7.344443292822689e-05,301.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.9179382324219,0.0,0.0,9.943782060872763e-05,301.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7879943847656,0.0,0.0,0.0004716902039945,298.7950439453125,294.1499938964844,295.302978515625,292.7368469238281,296.0263977050781,295.369384765625,296.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061722714453,6.585769707356803e-09,0.001006165635772,-0.0163058005273342,0.0,0.0,0.0,-0.0080776661634445,60.0,-0.9332669377326964,-0.0,-6.902459404045659e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,301.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8929443359375,0.0,0.0,9.4373564934358e-05,301.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.97674560546875,0.0,0.0,9.937991126207636e-05,302.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.15972900390625,0.0,0.0,7.34016575734131e-05,301.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.9106140136719,0.0,0.0,9.937991126207636e-05,301.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7814636230469,0.0,0.0,0.0004714154929388,298.78570556640625,294.1499938964844,295.2939453125,292.7314758300781,296.0198974609375,295.36041259765625,296.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.5172138796754114e-09,0.0010055793682113,-0.0161262229084968,0.0,0.0,0.0,-0.0080436803400516,60.0,-0.938876450061798,-0.0,-6.894417481362326e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,301.625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8785400390625,0.0,0.0,9.426259202882648e-05,301.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9612731933594,0.0,0.0,9.926304483087732e-05,302.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1419677734375,0.0,0.0,7.331535016419366e-05,301.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.8959655761719,0.0,0.0,9.926304483087732e-05,301.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7684326171875,0.0,0.0,0.0004708611522801,298.76708984375,294.1499938964844,295.2762756347656,292.72125244140625,296.0067749023437,295.3428039550781,296.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.378878314450276e-09,0.0010043964721262,-0.0157638546079397,0.0,0.0,0.0,-0.0079751014709472,60.0,-0.94976407289505,-0.0,-6.878205027760488e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,301.625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8785400390625,0.0,0.0,9.426259202882648e-05,301.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9612731933594,0.0,0.0,9.926304483087732e-05,302.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1419677734375,0.0,0.0,7.331535016419366e-05,301.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.8959655761719,0.0,0.0,9.926304483087732e-05,301.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7684326171875,0.0,0.0,0.0004708611522801,298.76708984375,294.1499938964844,295.2762756347656,292.72125244140625,296.0067749023437,295.3428039550781,296.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.378878314450276e-09,0.0010043964721262,-0.0157638546079397,0.0,0.0,0.0,-0.0079751014709472,60.0,-0.94976407289505,-0.0,-6.878205027760488e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,301.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8641052246094,0.0,0.0,9.415344538865612e-05,301.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.9458312988281,0.0,0.0,9.914811380440368e-05,302.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.124267578125,0.0,0.0,7.323045429075137e-05,301.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.8813171386719,0.0,0.0,9.914811380440368e-05,301.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.75537109375,0.0,0.0,0.0004703159502241,298.74853515625,294.1499938964844,295.2590637207031,292.71160888671875,295.9936218261719,295.3255920410156,296.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032391874119,6.242823147317722e-09,0.0010032329009845,-0.0154074551537632,0.0,0.0,0.0,-0.0079076522961258,60.0,-0.9603153467178344,-0.0,-6.862278212338424e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,301.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8641052246094,0.0,0.0,9.415344538865612e-05,301.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.9458312988281,0.0,0.0,9.914811380440368e-05,302.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,299.124267578125,0.0,0.0,7.323045429075137e-05,301.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.8813171386719,0.0,0.0,9.914811380440368e-05,301.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.75537109375,0.0,0.0,0.0004703159502241,298.74853515625,294.1499938964844,295.2590637207031,292.71160888671875,295.9936218261719,295.3255920410156,296.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032391874119,6.242823147317722e-09,0.0010032329009845,-0.0154074551537632,0.0,0.0,0.0,-0.0079076522961258,60.0,-0.9603153467178344,-0.0,-6.862278212338424e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,301.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.84967041015625,0.0,0.0,9.405086166225374e-05,301.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9303894042969,0.0,0.0,9.904008766170592e-05,302.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.10662841796875,0.0,0.0,7.315067341551185e-05,301.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8666687011719,0.0,0.0,9.904008766170592e-05,301.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7423095703125,0.0,0.0,0.0004698035481851,298.7300720214844,294.1499938964844,295.2422180175781,292.7025756835937,295.9804077148437,295.30877685546875,296.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114948103430606e-09,0.0010021394118666,-0.0150724770501255,0.0,0.0,0.0,-0.0078442580997943,60.0,-0.9705947041511536,-0.0,-6.84732555100709e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,301.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.84967041015625,0.0,0.0,9.405086166225374e-05,301.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9303894042969,0.0,0.0,9.904008766170592e-05,302.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.10662841796875,0.0,0.0,7.315067341551185e-05,301.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8666687011719,0.0,0.0,9.904008766170592e-05,301.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7423095703125,0.0,0.0,0.0004698035481851,298.7300720214844,294.1499938964844,295.2422180175781,292.7025756835937,295.9804077148437,295.30877685546875,296.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114948103430606e-09,0.0010021394118666,-0.0150724770501255,0.0,0.0,0.0,-0.0078442580997943,60.0,-0.9705947041511536,-0.0,-6.84732555100709e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,301.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.83526611328125,0.0,0.0,9.39589153858833e-05,301.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9149780273437,0.0,0.0,9.894325921777636e-05,302.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.0890197753906,0.0,0.0,7.307915802812204e-05,301.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.85205078125,0.0,0.0,9.894325921777636e-05,301.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7292175292969,0.0,0.0,0.0004693442315328,298.711669921875,294.1499938964844,295.2257385253906,292.694091796875,295.9671630859375,295.2923278808594,296.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011651320382,6.000320240673318e-09,0.0010011591948568,-0.0147721981629729,0.0,0.0,0.0,-0.0077874320559203,60.0,-0.9806737899780272,-0.0,-6.833936083694425e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,301.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.83526611328125,0.0,0.0,9.39589153858833e-05,301.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9149780273437,0.0,0.0,9.894325921777636e-05,302.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,299.0890197753906,0.0,0.0,7.307915802812204e-05,301.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.85205078125,0.0,0.0,9.894325921777636e-05,301.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7292175292969,0.0,0.0,0.0004693442315328,298.711669921875,294.1499938964844,295.2257385253906,292.694091796875,295.9671630859375,295.2923278808594,296.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011651320382,6.000320240673318e-09,0.0010011591948568,-0.0147721981629729,0.0,0.0,0.0,-0.0077874320559203,60.0,-0.9806737899780272,-0.0,-6.833936083694425e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,301.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8280334472656,0.0,0.0,9.391727508045732e-05,301.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9072570800781,0.0,0.0,9.889941429719328e-05,302.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.0802307128906,0.0,0.0,7.304676546482369e-05,301.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8447265625,0.0,0.0,9.889941429719328e-05,301.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.72265625,0.0,0.0,0.0004691362264566,298.7024841308594,294.1499938964844,295.2176208496094,292.6900329589844,295.96051025390625,295.2842102050781,296.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007213568314,5.9484071002202654e-09,0.00100071541965,-0.0146362045779824,0.0,0.0,0.0,-0.0077616977505385,60.0,-0.9856601357460022,-0.0,-6.827875864701127e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,301.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.8208312988281,0.0,0.0,9.388056059833616e-05,301.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.8995666503906,0.0,0.0,9.886074985843152e-05,302.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0714416503906,0.0,0.0,7.301821460714564e-05,301.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.83740234375,0.0,0.0,9.886074985843152e-05,301.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7160949707031,0.0,0.0,0.0004689528432209,298.6933288574219,294.1499938964844,295.2095947265625,292.6860656738281,295.953857421875,295.27618408203125,296.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003298521041,5.902633493093391e-09,0.001000324031338,-0.0145162940025329,0.0,0.0,0.0,-0.0077390051446855,60.0,-0.9906231164932252,-0.0,-6.822535425499154e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,301.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8064270019531,0.0,0.0,9.382300777360796e-05,301.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.8841552734375,0.0,0.0,9.880014113150536e-05,302.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0539245605469,0.0,0.0,7.297345291590318e-05,301.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8227844238281,0.0,0.0,9.880014113150536e-05,301.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.7029724121094,0.0,0.0,0.0004686653555836,298.675048828125,294.1499938964844,295.1936950683594,292.67852783203125,295.9405212402344,295.2602844238281,296.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997159941121,5.8308637918003114e-09,0.0009997101733461,-0.0143282823264598,0.0,0.0,0.0,-0.0077034253627061,60.0,-1.0005242824554443,-0.0,-6.814165942614636e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,301.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8064270019531,0.0,0.0,9.382300777360796e-05,301.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.8841552734375,0.0,0.0,9.880014113150536e-05,302.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0539245605469,0.0,0.0,7.297345291590318e-05,301.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8227844238281,0.0,0.0,9.880014113150536e-05,301.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.7029724121094,0.0,0.0,0.0004686653555836,298.675048828125,294.1499938964844,295.1936950683594,292.67852783203125,295.9405212402344,295.2602844238281,296.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997159941121,5.8308637918003114e-09,0.0009997101733461,-0.0143282823264598,0.0,0.0,0.0,-0.0077034253627061,60.0,-1.0005242824554443,-0.0,-6.814165942614636e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,301.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7919921875,0.0,0.0,9.3782706244383e-05,301.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,298.8687744140625,0.0,0.0,9.875770774669944e-05,302.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.03643798828125,0.0,0.0,7.294210809050128e-05,301.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.80816650390625,0.0,0.0,9.875770774669944e-05,301.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6898498535156,0.0,0.0,0.0004684640443883,298.6568603515625,294.1499938964844,295.17803955078125,292.6714172363281,295.9271545410156,295.2445678710937,296.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992857230827,5.780593337334494e-09,0.0009992800187319,-0.0141965895891189,0.0,0.0,0.0,-0.0076785022392869,60.0,-1.010424256324768,-0.0,-6.808306096672824e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,301.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7919921875,0.0,0.0,9.3782706244383e-05,301.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,298.8687744140625,0.0,0.0,9.875770774669944e-05,302.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.03643798828125,0.0,0.0,7.294210809050128e-05,301.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.80816650390625,0.0,0.0,9.875770774669944e-05,301.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6898498535156,0.0,0.0,0.0004684640443883,298.6568603515625,294.1499938964844,295.17803955078125,292.6714172363281,295.9271545410156,295.2445678710937,296.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992857230827,5.780593337334494e-09,0.0009992800187319,-0.0141965895891189,0.0,0.0,0.0,-0.0076785022392869,60.0,-1.010424256324768,-0.0,-6.808306096672824e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,301.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7804870605469,0.0,0.0,9.376702655572444e-05,301.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.85650634765625,0.0,0.0,9.874119132291526e-05,302.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.0224914550781,0.0,0.0,7.292990630958229e-05,301.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7964782714844,0.0,0.0,9.874119132291526e-05,301.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.6793212890625,0.0,0.0,0.0004683856968767,298.6423645019531,294.1499938964844,295.1656494140625,292.6659851074219,295.9164428710937,295.2320556640625,296.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991183178499,5.761004562288008e-09,0.0009991124970838,-0.0141452737152576,0.0,0.0,0.0,-0.0076687918044626,60.0,-1.0183978080749512,-0.0,-6.806023833405561e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,301.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.777587890625,0.0,0.0,9.376590605825186e-05,301.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8534240722656,0.0,0.0,9.874001261778176e-05,302.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.0190124511719,0.0,0.0,7.29290404706262e-05,301.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.7935485839844,0.0,0.0,9.874001261778176e-05,301.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.6766967773437,0.0,0.0,0.0004683801089413,298.63873291015625,294.1499938964844,295.1625671386719,292.6646423339844,295.91375732421875,295.2289428710937,296.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991062106564,5.7595990199388325e-09,0.0009991003898903,-0.0141415912657976,0.0,0.0,0.0,-0.0076680947095155,60.0,-1.0204037427902222,-0.0,-6.8058596980336e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,301.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.76318359375,0.0,0.0,9.37734148465097e-05,301.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.83807373046875,0.0,0.0,9.874792158370838e-05,302.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0016174316406,0.0,0.0,7.293487578863278e-05,301.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7789611816406,0.0,0.0,9.874792158370838e-05,301.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6635437011719,0.0,0.0,0.0004684176237788,298.6206970214844,294.1499938964844,295.1472473144531,292.6582336425781,295.9002990722656,295.21337890625,296.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991856059059,5.7688929189225754e-09,0.0009991799015551,-0.0141659388318657,0.0,0.0,0.0,-0.0076727019622921,60.0,-1.0305095911026,-0.0,-6.806942565162899e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,301.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.76318359375,0.0,0.0,9.37734148465097e-05,301.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.83807373046875,0.0,0.0,9.874792158370838e-05,302.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0016174316406,0.0,0.0,7.293487578863278e-05,301.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7789611816406,0.0,0.0,9.874792158370838e-05,301.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6635437011719,0.0,0.0,0.0004684176237788,298.6206970214844,294.1499938964844,295.1472473144531,292.6582336425781,295.9002990722656,295.21337890625,296.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991856059059,5.7688929189225754e-09,0.0009991799015551,-0.0141659388318657,0.0,0.0,0.0,-0.0076727019622921,60.0,-1.0305095911026,-0.0,-6.806942565162899e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,301.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.7559814453125,0.0,0.0,9.378555114381017e-05,301.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8304138183594,0.0,0.0,9.876069816527888e-05,302.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.992919921875,0.0,0.0,7.294431998161599e-05,301.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.7716369628906,0.0,0.0,9.876069816527888e-05,301.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6569519042969,0.0,0.0,0.0004684782470576,298.6116638183594,294.1499938964844,295.1396484375,292.6551208496094,295.8935546875,295.2055969238281,296.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993150597438,5.783983514362489e-09,0.0009993092389777,-0.014205471612513,0.0,0.0,0.0,-0.0076801846735179,60.0,-1.0356189012527466,-0.0,-6.808701158433905e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,301.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.748779296875,0.0,0.0,9.380446135764942e-05,301.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8227233886719,0.0,0.0,9.87806124612689e-05,302.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9842529296875,0.0,0.0,7.295902469195426e-05,301.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.76434326171875,0.0,0.0,9.87806124612689e-05,301.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.6503601074219,0.0,0.0,0.0004685726889874,298.6026916503906,294.1499938964844,295.1320495605469,292.652099609375,295.8868103027344,295.19781494140625,296.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995161090046,5.807513137057185e-09,0.0009995102882385,-0.0142671111971139,0.0,0.0,0.0,-0.0076918485574424,60.0,-1.0407785177230835,-0.0,-6.811443853393939e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,301.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7343444824219,0.0,0.0,9.386017336510122e-05,301.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8074035644531,0.0,0.0,9.883928578346968e-05,302.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.9669189453125,0.0,0.0,7.300236029550433e-05,301.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7497253417969,0.0,0.0,9.883928578346968e-05,301.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.6371459960937,0.0,0.0,0.0004688510089181,298.5847473144531,294.1499938964844,295.1169128417969,292.6462097167969,295.8733215332031,295.18212890625,296.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000109128654,5.876873210297617e-09,0.0010001031914725,-0.0144488122314214,0.0,0.0,0.0,-0.0077262325212359,60.0,-1.0512542724609375,-0.0,-6.819530540269626e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,301.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7343444824219,0.0,0.0,9.386017336510122e-05,301.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8074035644531,0.0,0.0,9.883928578346968e-05,302.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.9669189453125,0.0,0.0,7.300236029550433e-05,301.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7497253417969,0.0,0.0,9.883928578346968e-05,301.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.6371459960937,0.0,0.0,0.0004688510089181,298.5847473144531,294.1499938964844,295.1169128417969,292.6462097167969,295.8733215332031,295.18212890625,296.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000109128654,5.876873210297617e-09,0.0010001031914725,-0.0144488122314214,0.0,0.0,0.0,-0.0077262325212359,60.0,-1.0512542724609375,-0.0,-6.819530540269626e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,301.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.7199401855469,0.0,0.0,9.393907384946942e-05,301.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7920837402344,0.0,0.0,9.892236994346604e-05,302.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9496154785156,0.0,0.0,7.306372572202235e-05,301.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7351379394531,0.0,0.0,9.892236994346604e-05,301.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6239318847656,0.0,0.0,0.0004692451329901,298.5668640136719,294.1499938964844,295.1017761230469,292.6405334472656,295.8597717285156,295.1663818359375,296.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009492980316,5.975121730728006e-09,0.0010009433608502,-0.0147061878815293,0.0,0.0,0.0,-0.0077749383635818,60.0,-1.0619674921035769,-0.0,-6.830994436768378e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,301.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.7199401855469,0.0,0.0,9.393907384946942e-05,301.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7920837402344,0.0,0.0,9.892236994346604e-05,302.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9496154785156,0.0,0.0,7.306372572202235e-05,301.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7351379394531,0.0,0.0,9.892236994346604e-05,301.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6239318847656,0.0,0.0,0.0004692451329901,298.5668640136719,294.1499938964844,295.1017761230469,292.6405334472656,295.8597717285156,295.1663818359375,296.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009492980316,5.975121730728006e-09,0.0010009433608502,-0.0147061878815293,0.0,0.0,0.0,-0.0077749383635818,60.0,-1.0619674921035769,-0.0,-6.830994436768378e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,301.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7055053710937,0.0,0.0,9.403951844433324e-05,301.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7767639160156,0.0,0.0,9.902814053930342e-05,302.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.93231201171875,0.0,0.0,7.314184767892584e-05,301.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.72052001953125,0.0,0.0,9.902814053930342e-05,301.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.6107177734375,0.0,0.0,0.0004697468539234,298.5490417480469,294.1499938964844,295.0866394042969,292.6350402832031,295.84619140625,295.15045166015625,296.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020190384238,6.100207006198843e-09,0.0010020128684118,-0.0150338634848594,0.0,0.0,0.0,-0.0078369481489062,60.0,-1.0729291439056396,-0.0,-6.845603195415606e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,301.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7055053710937,0.0,0.0,9.403951844433324e-05,301.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7767639160156,0.0,0.0,9.902814053930342e-05,302.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.93231201171875,0.0,0.0,7.314184767892584e-05,301.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.72052001953125,0.0,0.0,9.902814053930342e-05,301.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.6107177734375,0.0,0.0,0.0004697468539234,298.5490417480469,294.1499938964844,295.0866394042969,292.6350402832031,295.84619140625,295.15045166015625,296.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020190384238,6.100207006198843e-09,0.0010020128684118,-0.0150338634848594,0.0,0.0,0.0,-0.0078369481489062,60.0,-1.0729291439056396,-0.0,-6.845603195415606e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,301.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6910705566406,0.0,0.0,9.415867680218072e-05,301.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7614440917969,0.0,0.0,9.915362170431764e-05,302.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9150695800781,0.0,0.0,7.323452882701531e-05,301.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.7059020996094,0.0,0.0,9.915362170431764e-05,301.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.59747314453125,0.0,0.0,0.0004703420854639,298.5312805175781,294.1499938964844,295.07147216796875,292.629638671875,295.8325500488281,295.13433837890625,296.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032880818471,6.248616291060216e-09,0.001003281911835,-0.0154226310551166,0.0,0.0,0.0,-0.0079105207696557,60.0,-1.084180474281311,-0.0,-6.862956070108339e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,301.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6910705566406,0.0,0.0,9.415867680218072e-05,301.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7614440917969,0.0,0.0,9.915362170431764e-05,302.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9150695800781,0.0,0.0,7.323452882701531e-05,301.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.7059020996094,0.0,0.0,9.915362170431764e-05,301.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.59747314453125,0.0,0.0,0.0004703420854639,298.5312805175781,294.1499938964844,295.07147216796875,292.629638671875,295.8325500488281,295.13433837890625,296.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032880818471,6.248616291060216e-09,0.001003281911835,-0.0154226310551166,0.0,0.0,0.0,-0.0079105207696557,60.0,-1.084180474281311,-0.0,-6.862956070108339e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,301.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.6838684082031,0.0,0.0,9.422456059837714e-05,301.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7537841796875,0.0,0.0,9.922299796016888e-05,302.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9064636230469,0.0,0.0,7.328576612053439e-05,301.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.6985778808594,0.0,0.0,9.922299796016888e-05,301.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.5908508300781,0.0,0.0,0.0004706711624749,298.5224304199219,294.1499938964844,295.0638427734375,292.6269836425781,295.8257141113281,295.1261901855469,296.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039898334071,6.330667545739743e-09,0.0010039835469797,-0.0156375672668218,0.0,0.0,0.0,-0.0079511972144246,60.0,-1.0899155139923096,-0.0,-6.872559055182137e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,301.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.6766357421875,0.0,0.0,9.429360943613574e-05,301.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7461242675781,0.0,0.0,9.92957066046074e-05,302.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.8978576660156,0.0,0.0,7.333946996368468e-05,301.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6912841796875,0.0,0.0,9.92957066046074e-05,301.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5841979980469,0.0,0.0,0.0004710160719696,298.5135803222656,294.1499938964844,295.0561828613281,292.62432861328125,295.8188781738281,295.11798095703125,296.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004725228995,6.4166694180300965e-09,0.0010047188261523,-0.015862850472331,0.0,0.0,0.0,-0.0079938312992453,60.0,-1.0957157611846924,-0.0,-6.882632419547009e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,301.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6622009277344,0.0,0.0,9.444026363780722e-05,301.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7308349609375,0.0,0.0,9.945014608092606e-05,302.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.8806457519531,0.0,0.0,7.345353515120223e-05,301.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6766662597656,0.0,0.0,9.945014608092606e-05,301.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5709228515625,0.0,0.0,0.0004717486735899,298.49591064453125,294.1499938964844,295.0407409667969,292.6190795898437,295.8051452636719,295.1014404296875,296.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599337076806933e-09,0.0010062808869406,-0.0163413397967815,0.0,0.0,0.0,-0.0080843875184655,60.0,-1.107502818107605,-0.0,-6.904051730316496e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,301.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6622009277344,0.0,0.0,9.444026363780722e-05,301.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7308349609375,0.0,0.0,9.945014608092606e-05,302.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.8806457519531,0.0,0.0,7.345353515120223e-05,301.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6766662597656,0.0,0.0,9.945014608092606e-05,301.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5709228515625,0.0,0.0,0.0004717486735899,298.49591064453125,294.1499938964844,295.0407409667969,292.6190795898437,295.8051452636719,295.1014404296875,296.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599337076806933e-09,0.0010062808869406,-0.0163413397967815,0.0,0.0,0.0,-0.0080843875184655,60.0,-1.107502818107605,-0.0,-6.904051730316496e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,301.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.64776611328125,0.0,0.0,9.459516149945556e-05,301.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.71551513671875,0.0,0.0,9.961326577467844e-05,302.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.86346435546875,0.0,0.0,7.35740177333355e-05,301.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6620483398437,0.0,0.0,9.961326577467844e-05,301.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.5576171875,0.0,0.0,0.0004725224280264,298.4783020019531,294.1499938964844,295.025146484375,292.61383056640625,295.7913513183594,295.08465576171875,296.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079374769702,6.792281403988909e-09,0.0010079307248815,-0.0168467387557029,0.0,0.0,0.0,-0.0081800390034914,60.0,-1.1195552349090576,-0.0,-6.926711648702621e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,301.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.64776611328125,0.0,0.0,9.459516149945556e-05,301.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.71551513671875,0.0,0.0,9.961326577467844e-05,302.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.86346435546875,0.0,0.0,7.35740177333355e-05,301.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6620483398437,0.0,0.0,9.961326577467844e-05,301.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.5576171875,0.0,0.0,0.0004725224280264,298.4783020019531,294.1499938964844,295.025146484375,292.61383056640625,295.7913513183594,295.08465576171875,296.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079374769702,6.792281403988909e-09,0.0010079307248815,-0.0168467387557029,0.0,0.0,0.0,-0.0081800390034914,60.0,-1.1195552349090576,-0.0,-6.926711648702621e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,301.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.63507080078125,0.0,0.0,9.47348089539446e-05,301.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7020568847656,0.0,0.0,9.976031287806109e-05,302.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.848388671875,0.0,0.0,7.368262595264241e-05,301.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.649169921875,0.0,0.0,9.976031287806109e-05,301.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5458984375,0.0,0.0,0.0004732199886348,298.4628601074219,294.1499938964844,295.0111999511719,292.6091613769531,295.7791748046875,295.0697021484375,296.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094250319525,6.966220489346142e-09,0.0010094180470332,-0.01730234362185,0.0,0.0,0.0,-0.0082662673667073,60.0,-1.130365014076233,-0.0,-6.947171726778836e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,301.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6333312988281,0.0,0.0,9.47539447224699e-05,301.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7002258300781,0.0,0.0,9.978046728065236e-05,302.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.8463439941406,0.0,0.0,7.369751256192103e-05,301.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6474304199219,0.0,0.0,9.978046728065236e-05,301.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5443115234375,0.0,0.0,0.000473315565614,298.46075439453125,294.1499938964844,295.0093078613281,292.6085205078125,295.77752685546875,295.0676574707031,296.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009628875181,6.990053869060375e-09,0.0010096217738464,-0.0173647720366716,0.0,0.0,0.0,-0.0082780830562114,60.0,-1.1318506002426147,-0.0,-6.94997766004235e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
