time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790180,301.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6188659667969,0.0,0.0,9.491258242633194e-05,301.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.6849365234375,0.0,0.0,9.99475159915164e-05,302.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.8292236328125,0.0,0.0,7.382089825114235e-05,301.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.6327819824219,0.0,0.0,9.99475159915164e-05,301.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5309753417969,0.0,0.0,0.0004741080047097,298.4432983398437,294.1499938964844,294.9931945800781,292.6031188964844,295.7636108398437,295.0504455566406,296.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113187599927,7.18765447160763e-09,0.0010113115422427,-0.0178823377937078,0.0,0.0,0.0,-0.0083760423585772,60.0,-1.1443684101104736,-0.0,-6.973262856035944e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,301.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6188659667969,0.0,0.0,9.491258242633194e-05,301.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.6849365234375,0.0,0.0,9.99475159915164e-05,302.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.8292236328125,0.0,0.0,7.382089825114235e-05,301.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.6327819824219,0.0,0.0,9.99475159915164e-05,301.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5309753417969,0.0,0.0,0.0004741080047097,298.4432983398437,294.1499938964844,294.9931945800781,292.6031188964844,295.7636108398437,295.0504455566406,296.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113187599927,7.18765447160763e-09,0.0010113115422427,-0.0178823377937078,0.0,0.0,0.0,-0.0083760423585772,60.0,-1.1443684101104736,-0.0,-6.973262856035944e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,301.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.6116638183594,0.0,0.0,9.499092266196384e-05,301.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.67730712890625,0.0,0.0,0.0001000300180749,302.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.8206787109375,0.0,0.0,7.388182712020352e-05,301.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.62548828125,0.0,0.0,0.0001000300180749,301.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5242919921875,0.0,0.0,0.000474499334814,298.4345703125,294.1499938964844,294.98504638671875,292.6003723144531,295.7566223144531,295.041748046875,296.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121532250195,7.285234637777194e-09,0.0010121458908542,-0.0181379206478595,0.0,0.0,0.0,-0.0084244171157479,60.0,-1.150703191757202,-0.0,-6.984775779983465e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,301.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,298.6044311523437,0.0,0.0,9.506749483989552e-05,301.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.669677734375,0.0,0.0,0.0001001106502371,302.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8121337890625,0.0,0.0,7.394138810923323e-05,301.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6181640625,0.0,0.0,0.0001001106502371,301.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.51763916015625,0.0,0.0,0.0004748818173538,298.4258728027344,294.1499938964844,294.976806640625,292.5975952148437,295.7496337890625,295.03302001953125,296.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129689471796,7.38061567417958e-09,0.001012961496599,-0.0183877404779195,0.0,0.0,0.0,-0.0084717012941837,60.0,-1.1570875644683838,-0.0,-6.996037882345264e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,301.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5899963378906,0.0,0.0,9.521371248411016e-05,301.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.6544189453125,0.0,0.0,0.0001002646240522,302.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7950744628906,0.0,0.0,7.405511132674292e-05,301.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.60357666015625,0.0,0.0,0.0001002646240522,301.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5042724609375,0.0,0.0,0.000475612207083,298.4085388183594,294.1499938964844,294.9600524902344,292.5919189453125,295.7355651855469,295.015380859375,296.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145264677703,7.562736215049881e-09,0.0010145189007744,-0.0188647378236055,0.0,0.0,0.0,-0.0085619864985346,60.0,-1.1699925661087036,-0.0,-7.01756803778153e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,301.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5899963378906,0.0,0.0,9.521371248411016e-05,301.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.6544189453125,0.0,0.0,0.0001002646240522,302.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7950744628906,0.0,0.0,7.405511132674292e-05,301.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.60357666015625,0.0,0.0,0.0001002646240522,301.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5042724609375,0.0,0.0,0.000475612207083,298.4085388183594,294.1499938964844,294.9600524902344,292.5919189453125,295.7355651855469,295.015380859375,296.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145264677703,7.562736215049881e-09,0.0010145189007744,-0.0188647378236055,0.0,0.0,0.0,-0.0085619864985346,60.0,-1.1699925661087036,-0.0,-7.01756803778153e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,301.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5755615234375,0.0,0.0,9.535012213746086e-05,301.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.63916015625,0.0,0.0,0.0001004082732833,302.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.778076171875,0.0,0.0,7.416120934067294e-05,301.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5889587402344,0.0,0.0,0.0001004082732833,301.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4909362792969,0.0,0.0,0.0004762936150655,298.3912353515625,294.1499938964844,294.94293212890625,292.58599853515625,295.7214660644531,294.9975891113281,296.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159795638173,7.732646523095354e-09,0.0010159718804061,-0.0193097423762083,0.0,0.0,0.0,-0.0086462190374732,60.0,-1.183046817779541,-0.0,-7.037684213173635e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,301.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5755615234375,0.0,0.0,9.535012213746086e-05,301.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.63916015625,0.0,0.0,0.0001004082732833,302.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.778076171875,0.0,0.0,7.416120934067294e-05,301.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5889587402344,0.0,0.0,0.0001004082732833,301.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4909362792969,0.0,0.0,0.0004762936150655,298.3912353515625,294.1499938964844,294.94293212890625,292.58599853515625,295.7214660644531,294.9975891113281,296.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159795638173,7.732646523095354e-09,0.0010159718804061,-0.0193097423762083,0.0,0.0,0.0,-0.0086462190374732,60.0,-1.183046817779541,-0.0,-7.037684213173635e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,301.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.5611267089844,0.0,0.0,9.54708448261954e-05,301.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.6239624023437,0.0,0.0,0.0001005353988148,302.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.7611083984375,0.0,0.0,7.425509829772636e-05,301.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5743713378906,0.0,0.0,0.0001005353988148,301.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4775695800781,0.0,0.0,0.0004768966464325,298.3740234375,294.1499938964844,294.92535400390625,292.5798645019531,295.707275390625,294.9795837402344,296.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172654874622,7.883004471409551e-09,0.0010172575712203,-0.0197035279124975,0.0,0.0,0.0,-0.0087207574397325,60.0,-1.196253776550293,-0.0,-7.05550959878565e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,301.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.5611267089844,0.0,0.0,9.54708448261954e-05,301.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.6239624023437,0.0,0.0,0.0001005353988148,302.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.7611083984375,0.0,0.0,7.425509829772636e-05,301.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5743713378906,0.0,0.0,0.0001005353988148,301.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4775695800781,0.0,0.0,0.0004768966464325,298.3740234375,294.1499938964844,294.92535400390625,292.5798645019531,295.707275390625,294.9795837402344,296.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172654874622,7.883004471409551e-09,0.0010172575712203,-0.0197035279124975,0.0,0.0,0.0,-0.0087207574397325,60.0,-1.196253776550293,-0.0,-7.05550959878565e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,301.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.5467224121094,0.0,0.0,9.55738651100546e-05,301.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087341308594,0.0,0.0,0.0001006438833428,302.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.7441711425781,0.0,0.0,7.433522841893137e-05,301.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.5597839355469,0.0,0.0,0.0001006438833428,301.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4642333984375,0.0,0.0,0.0004774112603627,298.3568725585937,294.1499938964844,294.9073181152344,292.57342529296875,295.6930236816406,294.9613342285156,296.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183628182858,8.011311614097849e-09,0.0010183547856286,-0.0200395565479993,0.0,0.0,0.0,-0.0087843658402562,60.0,-1.209606647491455,-0.0,-7.070738661241195e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,301.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.5467224121094,0.0,0.0,9.55738651100546e-05,301.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087341308594,0.0,0.0,0.0001006438833428,302.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.7441711425781,0.0,0.0,7.433522841893137e-05,301.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.5597839355469,0.0,0.0,0.0001006438833428,301.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4642333984375,0.0,0.0,0.0004774112603627,298.3568725585937,294.1499938964844,294.9073181152344,292.57342529296875,295.6930236816406,294.9613342285156,296.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183628182858,8.011311614097849e-09,0.0010183547856286,-0.0200395565479993,0.0,0.0,0.0,-0.0087843658402562,60.0,-1.209606647491455,-0.0,-7.070738661241195e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,301.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.53955078125,0.0,0.0,9.561760089127348e-05,301.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6011657714844,0.0,0.0,0.0001006899328785,302.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7357177734375,0.0,0.0,7.436924352077767e-05,301.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.5525207519531,0.0,0.0,0.0001006899328785,301.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.4575500488281,0.0,0.0,0.0004776297137141,298.34832763671875,294.1499938964844,294.89813232421875,292.570068359375,295.68585205078125,294.9520874023437,296.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188285959884,8.06577471479386e-09,0.0010188205633312,-0.0201821904629468,0.0,0.0,0.0,-0.0088113658130168,60.0,-1.2163342237472534,-0.0,-7.07720815285029e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,301.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5323486328125,0.0,0.0,9.565616346662864e-05,301.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.59356689453125,0.0,0.0,0.0001007305472739,302.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.7272644042969,0.0,0.0,7.439924229402095e-05,301.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5452575683594,0.0,0.0,0.0001007305472739,301.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.4508972167969,0.0,0.0,0.0004778223519679,298.3398132324219,294.1499938964844,294.8887939453125,292.5666198730469,295.6786499023437,294.9428100585937,296.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192394256591,8.113802074660725e-09,0.0010192312765866,-0.0203079674392938,0.0,0.0,0.0,-0.0088351750746369,60.0,-1.2230900526046753,-0.0,-7.082915232103917e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,301.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.5191345214844,0.0,0.0,9.571213013259694e-05,301.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.57965087890625,0.0,0.0,0.0001007894825306,302.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7117919921875,0.0,0.0,7.4442767072469e-05,301.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5318908691406,0.0,0.0,0.0001007894825306,301.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4386291503906,0.0,0.0,0.0004781018942594,298.3241882324219,294.1499938964844,294.8712463378906,292.56005859375,295.6653747558594,294.9255065917969,296.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198353556916,8.183483224399879e-09,0.0010198270902037,-0.020490450784564,0.0,0.0,0.0,-0.0088697187602519,60.0,-1.2355895042419434,-0.0,-7.091200160402877e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,301.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5180053710937,0.0,0.0,9.571578266331926e-05,301.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.57843017578125,0.0,0.0,0.0001007933315122,302.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.71044921875,0.0,0.0,7.444561197189614e-05,301.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5307312011719,0.0,0.0,0.0001007933315122,301.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.43756103515625,0.0,0.0,0.0004781201423611,298.3228454589844,294.1499938964844,294.86968994140625,292.5594482421875,295.6642150878906,294.92401123046875,296.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198742384091,8.188030697908744e-09,0.0010198659729212,-0.0205023624002933,0.0,0.0,0.0,-0.0088719734922051,60.0,-1.236680030822754,-0.0,-7.091740883424792e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,301.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.503662109375,0.0,0.0,9.575035801390186e-05,301.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5633544921875,0.0,0.0,0.0001008297404041,302.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6936950683594,0.0,0.0,7.447250391123816e-05,301.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5162353515625,0.0,0.0,0.0001008297404041,301.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4242553710937,0.0,0.0,0.0004782928735949,298.30596923828125,294.1499938964844,294.8500061035156,292.5518798828125,295.649658203125,294.9049072265625,296.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231060277807956e-09,0.0010202340781688,-0.0206150468438863,0.0,0.0,0.0,-0.0088933054357767,60.0,-1.2503721714019775,-0.0,-7.096859633293209e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,301.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.503662109375,0.0,0.0,9.575035801390186e-05,301.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5633544921875,0.0,0.0,0.0001008297404041,302.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6936950683594,0.0,0.0,7.447250391123816e-05,301.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5162353515625,0.0,0.0,0.0001008297404041,301.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4242553710937,0.0,0.0,0.0004782928735949,298.30596923828125,294.1499938964844,294.8500061035156,292.5518798828125,295.649658203125,294.9049072265625,296.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231060277807956e-09,0.0010202340781688,-0.0206150468438863,0.0,0.0,0.0,-0.0088933054357767,60.0,-1.2503721714019775,-0.0,-7.096859633293209e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,301.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.48992919921875,0.0,0.0,9.57686934270896e-05,301.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5489196777344,0.0,0.0,0.0001008490435197,302.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.6776428222656,0.0,0.0,7.448675751220435e-05,301.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5023498535156,0.0,0.0,0.0001008490435197,301.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.4114990234375,0.0,0.0,0.0004783844342455,298.28985595703125,294.1499938964844,294.8295593261719,292.543212890625,295.6355895996094,294.8860778808594,296.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204372229054,8.25385360059272e-09,0.0010204289574176,-0.0206747390329837,0.0,0.0,0.0,-0.0089046051725745,60.0,-1.263991117477417,-0.0,-7.099571774915604e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,301.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.4893798828125,0.0,0.0,9.576938464306296e-05,301.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.5483093261719,0.0,0.0,0.0001008497711154,302.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.677001953125,0.0,0.0,7.44872959330678e-05,301.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.50177001953125,0.0,0.0,0.0001008497711154,301.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.41094970703125,0.0,0.0,0.0004783878976013,298.2891845703125,294.1499938964844,294.8286437988281,292.5428161621094,295.635009765625,294.8852844238281,296.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254713357302991e-09,0.0010204362915828,-0.0206769909709692,0.0,0.0,0.0,-0.0089050317183136,60.0,-1.2645745277404783,-0.0,-7.099674093069552e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,301.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4751281738281,0.0,0.0,9.578422032063828e-05,301.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5332946777344,0.0,0.0,0.0001008653998724,302.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6603698730469,0.0,0.0,7.449884287780151e-05,301.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.48736572265625,0.0,0.0,0.0001008653998724,301.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.397705078125,0.0,0.0,0.0004784620250575,298.2724914550781,294.1499938964844,294.8046569824219,292.5313720703125,295.62017822265625,294.8645935058594,296.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206022998318,8.273153717652804e-09,0.0010205940343439,-0.0207252819091081,0.0,0.0,0.0,-0.0089141726493835,60.0,-1.2801871299743652,-0.0,-7.10186824903758e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,301.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4751281738281,0.0,0.0,9.578422032063828e-05,301.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5332946777344,0.0,0.0,0.0001008653998724,302.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6603698730469,0.0,0.0,7.449884287780151e-05,301.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.48736572265625,0.0,0.0,0.0001008653998724,301.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.397705078125,0.0,0.0,0.0004784620250575,298.2724914550781,294.1499938964844,294.8046569824219,292.5313720703125,295.62017822265625,294.8645935058594,296.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206022998318,8.273153717652804e-09,0.0010205940343439,-0.0207252819091081,0.0,0.0,0.0,-0.0089141726493835,60.0,-1.2801871299743652,-0.0,-7.10186824903758e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,301.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.468017578125,0.0,0.0,9.579020843375474e-05,301.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5258178710937,0.0,0.0,0.0001008717081276,302.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.6520690917969,0.0,0.0,7.450349949067459e-05,301.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4801940917969,0.0,0.0,0.0001008717081276,301.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.3910827636719,0.0,0.0,0.0004784919437952,298.2641906738281,294.1499938964844,294.791748046875,292.5247802734375,295.6127014160156,294.85369873046875,296.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206658625975,8.280591323739372e-09,0.0010206575971096,-0.0207447595894336,0.0,0.0,0.0,-0.0089178597554564,60.0,-1.2886381149291992,-0.0,-7.102753585286339e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,301.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4609069824219,0.0,0.0,9.579538163961844e-05,301.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.51837158203125,0.0,0.0,0.0001008771505439,302.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.643798828125,0.0,0.0,7.450752309523523e-05,301.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4729919433594,0.0,0.0,0.0001008771505439,301.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.38446044921875,0.0,0.0,0.0004785177588928,298.25592041015625,294.1499938964844,294.7782592773437,292.5177001953125,295.60516357421875,294.8424377441406,296.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207208106294,8.287009301000126e-09,0.0010207125451415,-0.0207615680992603,0.0,0.0,0.0,-0.0089210420846939,60.0,-1.2974839210510254,-0.0,-7.10351741872728e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,301.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.4467468261719,0.0,0.0,9.580323239788412e-05,301.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5034484863281,0.0,0.0,0.0001008854233077,302.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6273193359375,0.0,0.0,7.451362762367353e-05,301.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.45867919921875,0.0,0.0,0.0001008854233077,301.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.37127685546875,0.0,0.0,0.0004785569908563,298.23944091796875,294.1499938964844,294.7495422363281,292.5019226074219,295.58990478515625,294.8185729980469,296.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208040475845,8.296745512836878e-09,0.0010207957820966,-0.020787063986063,0.0,0.0,0.0,-0.0089258681982755,60.0,-1.316319465637207,-0.0,-7.104676313929303e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,301.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.4467468261719,0.0,0.0,9.580323239788412e-05,301.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5034484863281,0.0,0.0,0.0001008854233077,302.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6273193359375,0.0,0.0,7.451362762367353e-05,301.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.45867919921875,0.0,0.0,0.0001008854233077,301.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.37127685546875,0.0,0.0,0.0004785569908563,298.23944091796875,294.1499938964844,294.7495422363281,292.5019226074219,295.58990478515625,294.8185729980469,296.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208040475845,8.296745512836878e-09,0.0010207957820966,-0.020787063986063,0.0,0.0,0.0,-0.0089258681982755,60.0,-1.316319465637207,-0.0,-7.104676313929303e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,301.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4326171875,0.0,0.0,9.580806363373996e-05,301.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.4886169433594,0.0,0.0,0.0001008905019261,302.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.61090087890625,0.0,0.0,7.451738201780245e-05,301.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.44439697265625,0.0,0.0,0.0001008905019261,301.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.35809326171875,0.0,0.0,0.0004785810888279,298.2230834960937,294.1499938964844,294.71875,292.4842529296875,295.57440185546875,294.7929077148437,296.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208550374954,8.302709630925165e-09,0.0010208467720076,-0.0208026841282844,0.0,0.0,0.0,-0.0089288251474499,60.0,-1.3366703987121582,-0.0,-7.105386856665066e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,301.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4326171875,0.0,0.0,9.580806363373996e-05,301.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.4886169433594,0.0,0.0,0.0001008905019261,302.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.61090087890625,0.0,0.0,7.451738201780245e-05,301.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.44439697265625,0.0,0.0,0.0001008905019261,301.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.35809326171875,0.0,0.0,0.0004785810888279,298.2230834960937,294.1499938964844,294.71875,292.4842529296875,295.57440185546875,294.7929077148437,296.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208550374954,8.302709630925165e-09,0.0010208467720076,-0.0208026841282844,0.0,0.0,0.0,-0.0089288251474499,60.0,-1.3366703987121582,-0.0,-7.105386856665066e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,301.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4185485839844,0.0,0.0,9.581018093740568e-05,301.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.4738464355469,0.0,0.0,0.0001008927283692,302.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.5945739746094,0.0,0.0,7.451902638422325e-05,301.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.43017578125,0.0,0.0,0.0001008927283692,301.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.344970703125,0.0,0.0,0.0004785916826222,298.2068176269531,294.1499938964844,294.6860046386719,292.4648132324219,295.5585632324219,294.765380859375,296.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208772728219,8.30530044737543e-09,0.0010208690073341,-0.0208094678819179,0.0,0.0,0.0,-0.0089301094412803,60.0,-1.358407497406006,-0.0,-7.105695232212383e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,301.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4185485839844,0.0,0.0,9.581018093740568e-05,301.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.4738464355469,0.0,0.0,0.0001008927283692,302.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.5945739746094,0.0,0.0,7.451902638422325e-05,301.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.43017578125,0.0,0.0,0.0001008927283692,301.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.344970703125,0.0,0.0,0.0004785916826222,298.2068176269531,294.1499938964844,294.6860046386719,292.4648132324219,295.5585632324219,294.765380859375,296.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208772728219,8.30530044737543e-09,0.0010208690073341,-0.0208094678819179,0.0,0.0,0.0,-0.0089301094412803,60.0,-1.358407497406006,-0.0,-7.105695232212383e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,301.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4045104980469,0.0,0.0,9.580986079527064e-05,301.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4591064453125,0.0,0.0,0.0001008924009511,302.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.57830810546875,0.0,0.0,7.451877900166437e-05,301.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.416015625,0.0,0.0,0.0001008924009511,301.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3318786621094,0.0,0.0,0.0004785901110153,298.190673828125,294.1499938964844,294.6514587402344,292.4437561035156,295.5423889160156,294.7359619140625,296.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208735475316,8.304860799057678e-09,0.0010208651656284,-0.0208083167672157,0.0,0.0,0.0,-0.0089298915117979,60.0,-1.3814135789871216,-0.0,-7.105642652049937e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,301.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4045104980469,0.0,0.0,9.580986079527064e-05,301.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4591064453125,0.0,0.0,0.0001008924009511,302.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.57830810546875,0.0,0.0,7.451877900166437e-05,301.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.416015625,0.0,0.0,0.0001008924009511,301.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3318786621094,0.0,0.0,0.0004785901110153,298.190673828125,294.1499938964844,294.6514587402344,292.4437561035156,295.5423889160156,294.7359619140625,296.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208735475316,8.304860799057678e-09,0.0010208651656284,-0.0208083167672157,0.0,0.0,0.0,-0.0089298915117979,60.0,-1.3814135789871216,-0.0,-7.105642652049937e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,301.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.39752197265625,0.0,0.0,9.58089076448232e-05,301.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4517517089844,0.0,0.0,0.0001008913968689,302.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5702209472656,0.0,0.0,7.451804412994534e-05,301.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.408935546875,0.0,0.0,0.0001008913968689,301.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3253479003906,0.0,0.0,0.0004785853379871,298.1826477050781,294.1499938964844,294.63360595703125,292.43267822265625,295.5341796875,294.7206115722656,296.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020863186568,8.303652876406886e-09,0.0010208549210801,-0.0208051539957523,0.0,0.0,0.0,-0.008929293602705,60.0,-1.3933508396148682,-0.0,-7.105499122417315e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,301.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3905334472656,0.0,0.0,9.580741607351229e-05,301.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4444274902344,0.0,0.0,0.0001008898179861,302.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5621337890625,0.0,0.0,7.451687997672707e-05,301.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4018859863281,0.0,0.0,0.0001008898179861,301.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3188171386719,0.0,0.0,0.0004785778874065,298.17462158203125,294.1499938964844,294.6153259277344,292.4212646484375,295.52587890625,294.7048034667969,296.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208470048382,8.301765497265023e-09,0.0010208387393504,-0.0208002123981714,0.0,0.0,0.0,-0.0089283576235175,60.0,-1.405562400817871,-0.0,-7.105273880370079e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,301.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3765869140625,0.0,0.0,9.580299229128286e-05,301.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4298400878906,0.0,0.0,0.0001008851613732,302.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5460510253906,0.0,0.0,7.451343844877556e-05,301.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3878173828125,0.0,0.0,0.0001008851613732,301.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3057861328125,0.0,0.0,0.0004785557684954,298.15869140625,294.1499938964844,294.5777587890625,292.3974914550781,295.50897216796875,294.67193603515625,296.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207995073869,8.296209053071381e-09,0.0010207912418991,-0.0207856614142656,0.0,0.0,0.0,-0.0089256027713418,60.0,-1.4307695627212524,-0.0,-7.104612365083085e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,301.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3765869140625,0.0,0.0,9.580299229128286e-05,301.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4298400878906,0.0,0.0,0.0001008851613732,302.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5460510253906,0.0,0.0,7.451343844877556e-05,301.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3878173828125,0.0,0.0,0.0001008851613732,301.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3057861328125,0.0,0.0,0.0004785557684954,298.15869140625,294.1499938964844,294.5777587890625,292.3974914550781,295.50897216796875,294.67193603515625,296.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207995073869,8.296209053071381e-09,0.0010207912418991,-0.0207856614142656,0.0,0.0,0.0,-0.0089256027713418,60.0,-1.4307695627212524,-0.0,-7.104612365083085e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,301.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.3627319335937,0.0,0.0,9.579697507433592e-05,301.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.415283203125,0.0,0.0,0.0001008788312901,302.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.530029296875,0.0,0.0,7.450876000802964e-05,301.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3738098144531,0.0,0.0,0.0001008788312901,301.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2928161621094,0.0,0.0,0.0004785257333423,298.14288330078125,294.1499938964844,294.53887939453125,292.37255859375,295.49169921875,294.6374816894531,296.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207350132986,8.288669306466545e-09,0.0010207267478108,-0.0207659155130386,0.0,0.0,0.0,-0.0089218653738498,60.0,-1.4568946361541748,-0.0,-7.10371494960782e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,301.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.3627319335937,0.0,0.0,9.579697507433592e-05,301.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.415283203125,0.0,0.0,0.0001008788312901,302.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.530029296875,0.0,0.0,7.450876000802964e-05,301.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3738098144531,0.0,0.0,0.0001008788312901,301.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2928161621094,0.0,0.0,0.0004785257333423,298.14288330078125,294.1499938964844,294.53887939453125,292.37255859375,295.49169921875,294.6374816894531,296.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207350132986,8.288669306466545e-09,0.0010207267478108,-0.0207659155130386,0.0,0.0,0.0,-0.0089218653738498,60.0,-1.4568946361541748,-0.0,-7.10371494960782e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,301.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3489074707031,0.0,0.0,9.578954632161184e-05,301.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4007873535156,0.0,0.0,0.0001008710096357,302.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.5140991210937,0.0,0.0,7.450298289768398e-05,301.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3598327636719,0.0,0.0,0.0001008710096357,301.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2798767089844,0.0,0.0,0.0004784886259585,298.1271667480469,294.1499938964844,294.4989318847656,292.3466491699219,295.4739990234375,294.6015930175781,296.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279371854769124e-09,0.001020647236146,-0.0207415651530027,0.0,0.0,0.0,-0.008917256258428,60.0,-1.483825922012329,-0.0,-7.102608634568244e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
