time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792520,301.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3489074707031,0.0,0.0,9.578954632161184e-05,301.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4007873535156,0.0,0.0,0.0001008710096357,302.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.5140991210937,0.0,0.0,7.450298289768398e-05,301.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3598327636719,0.0,0.0,0.0001008710096357,301.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2798767089844,0.0,0.0,0.0004784886259585,298.1271667480469,294.1499938964844,294.4989318847656,292.3466491699219,295.4739990234375,294.6015930175781,296.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279371854769124e-09,0.001020647236146,-0.0207415651530027,0.0,0.0,0.0,-0.008917256258428,60.0,-1.483825922012329,-0.0,-7.102608634568244e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,301.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.33514404296875,0.0,0.0,9.578098979545756e-05,301.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3863830566406,0.0,0.0,0.0001008619947242,302.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.49822998046875,0.0,0.0,7.4496325396467e-05,301.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3459167480469,0.0,0.0,0.0001008619947242,301.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2669677734375,0.0,0.0,0.0004784458724316,298.111572265625,294.1499938964844,294.4580078125,292.3199462890625,295.45587158203125,294.5643920898437,296.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205639991909,8.268665752098059e-09,0.001020555733703,-0.0207135304808616,0.0,0.0,0.0,-0.0089119486510753,60.0,-1.5114507675170898,-0.0,-7.101334631443025e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,301.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.33514404296875,0.0,0.0,9.578098979545756e-05,301.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3863830566406,0.0,0.0,0.0001008619947242,302.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.49822998046875,0.0,0.0,7.4496325396467e-05,301.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3459167480469,0.0,0.0,0.0001008619947242,301.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2669677734375,0.0,0.0,0.0004784458724316,298.111572265625,294.1499938964844,294.4580078125,292.3199462890625,295.45587158203125,294.5643920898437,296.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205639991909,8.268665752098059e-09,0.001020555733703,-0.0207135304808616,0.0,0.0,0.0,-0.0089119486510753,60.0,-1.5114507675170898,-0.0,-7.101334631443025e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,301.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3282775878906,0.0,0.0,9.57763841142878e-05,301.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.3791809082031,0.0,0.0,0.0001008571489364,302.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4903259277344,0.0,0.0,7.449274562532082e-05,301.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.3389892578125,0.0,0.0,0.0001008571489364,301.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.26055908203125,0.0,0.0,0.0004784228804055,298.10382080078125,294.1499938964844,294.4372253417969,292.30633544921875,295.4466857910156,294.5453796386719,296.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262906803224723e-09,0.0010205064900219,-0.0206984467804431,0.0,0.0,0.0,-0.0089090932160615,60.0,-1.5254734754562378,-0.0,-7.100648957703015e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,301.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3214416503906,0.0,0.0,9.57715674303472e-05,301.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3720092773437,0.0,0.0,0.000100852070318,302.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.4824523925781,0.0,0.0,7.44889912311919e-05,301.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.33209228515625,0.0,0.0,0.000100852070318,301.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2541198730469,0.0,0.0,0.0004783987824339,298.0960998535156,294.1499938964844,294.41632080078125,292.2925720214844,295.4373779296875,294.5260925292969,296.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256878736290219e-09,0.0010204549180343,-0.0206826627254486,0.0,0.0,0.0,-0.0089061055332422,60.0,-1.539633870124817,-0.0,-7.099931309539897e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,301.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3077697753906,0.0,0.0,9.576148295309396e-05,301.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.35772705078125,0.0,0.0,0.0001008414546959,302.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4667663574219,0.0,0.0,7.448115502484143e-05,301.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3182983398437,0.0,0.0,0.0001008414546959,301.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2413330078125,0.0,0.0,0.0004783484328072,298.0807189941406,294.1499938964844,294.3739929199219,292.2646789550781,295.4183959960937,294.4867248535156,296.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203553829342,8.244275484514674e-09,0.0010203471174463,-0.0206496566534042,0.0,0.0,0.0,-0.0088998572900891,60.0,-1.5683187246322632,-0.0,-7.098432064367445e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,301.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3077697753906,0.0,0.0,9.576148295309396e-05,301.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.35772705078125,0.0,0.0,0.0001008414546959,302.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4667663574219,0.0,0.0,7.448115502484143e-05,301.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3182983398437,0.0,0.0,0.0001008414546959,301.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2413330078125,0.0,0.0,0.0004783484328072,298.0807189941406,294.1499938964844,294.3739929199219,292.2646789550781,295.4183959960937,294.4867248535156,296.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203553829342,8.244275484514674e-09,0.0010203471174463,-0.0206496566534042,0.0,0.0,0.0,-0.0088998572900891,60.0,-1.5683187246322632,-0.0,-7.098432064367445e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,301.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.294189453125,0.0,0.0,9.575108560966328e-05,301.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.343505859375,0.0,0.0,0.0001008305043797,302.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.451171875,0.0,0.0,7.447306415997446e-05,301.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3045654296875,0.0,0.0,0.0001008305043797,301.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.22857666015625,0.0,0.0,0.0004782965115737,298.06549072265625,294.1499938964844,294.33123779296875,292.2364501953125,295.39898681640625,294.4465026855469,296.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231281434234461e-09,0.0010202360572293,-0.0206156261265277,0.0,0.0,0.0,-0.0088934153318405,60.0,-1.59734308719635,-0.0,-7.09688592337443e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,301.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.294189453125,0.0,0.0,9.575108560966328e-05,301.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.343505859375,0.0,0.0,0.0001008305043797,302.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.451171875,0.0,0.0,7.447306415997446e-05,301.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3045654296875,0.0,0.0,0.0001008305043797,301.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.22857666015625,0.0,0.0,0.0004782965115737,298.06549072265625,294.1499938964844,294.33123779296875,292.2364501953125,295.39898681640625,294.4465026855469,296.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231281434234461e-09,0.0010202360572293,-0.0206156261265277,0.0,0.0,0.0,-0.0088934153318405,60.0,-1.59734308719635,-0.0,-7.09688592337443e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,301.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.2806701660156,0.0,0.0,9.574061550665648e-05,301.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.329345703125,0.0,0.0,0.0001008194813039,302.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.4356689453125,0.0,0.0,7.446492236340418e-05,301.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2909240722656,0.0,0.0,0.0001008194813039,301.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.21588134765625,0.0,0.0,0.0004782441828865,298.05035400390625,294.1499938964844,294.2882080078125,292.20806884765625,295.379150390625,294.40557861328125,296.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.21819234886334e-09,0.0010201240656897,-0.0205813497304916,0.0,0.0,0.0,-0.0088869268074631,60.0,-1.6266016960144043,-0.0,-7.095328413697646e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,301.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.2806701660156,0.0,0.0,9.574061550665648e-05,301.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.329345703125,0.0,0.0,0.0001008194813039,302.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.4356689453125,0.0,0.0,7.446492236340418e-05,301.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2909240722656,0.0,0.0,0.0001008194813039,301.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.21588134765625,0.0,0.0,0.0004782441828865,298.05035400390625,294.1499938964844,294.2882080078125,292.20806884765625,295.379150390625,294.40557861328125,296.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.21819234886334e-09,0.0010201240656897,-0.0205813497304916,0.0,0.0,0.0,-0.0088869268074631,60.0,-1.6266016960144043,-0.0,-7.095328413697646e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,301.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2671813964844,0.0,0.0,9.573036368237808e-05,301.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.31524658203125,0.0,0.0,0.0001008086837828,302.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.42022705078125,0.0,0.0,7.445694791385904e-05,301.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2773132324219,0.0,0.0,0.0001008086837828,301.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2032165527344,0.0,0.0,0.0004781929892487,298.0353088378906,294.1499938964844,294.2450866699219,292.1796264648437,295.3589172363281,294.3641052246094,296.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200227843597,8.205376822445487e-09,0.0010200145188719,-0.0205477885901927,0.0,0.0,0.0,-0.0088805733248591,60.0,-1.6559851169586182,-0.0,-7.093804299529438e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,301.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2671813964844,0.0,0.0,9.573036368237808e-05,301.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.31524658203125,0.0,0.0,0.0001008086837828,302.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.42022705078125,0.0,0.0,7.445694791385904e-05,301.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2773132324219,0.0,0.0,0.0001008086837828,301.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2032165527344,0.0,0.0,0.0004781929892487,298.0353088378906,294.1499938964844,294.2450866699219,292.1796264648437,295.3589172363281,294.3641052246094,296.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200227843597,8.205376822445487e-09,0.0010200145188719,-0.0205477885901927,0.0,0.0,0.0,-0.0088805733248591,60.0,-1.6559851169586182,-0.0,-7.093804299529438e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,301.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2604675292969,0.0,0.0,9.572535782353953e-05,301.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.3082275390625,0.0,0.0,0.0001008034087135,302.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4125366210937,0.0,0.0,7.445305527653545e-05,301.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.2705383300781,0.0,0.0,0.0001008034087135,301.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1968994140625,0.0,0.0,0.0004781679890584,298.02783203125,294.1499938964844,294.2235107421875,292.1654357910156,295.3486328125,294.3432312011719,296.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199692333117,8.199122270013959e-09,0.0010199610842391,-0.0205314084887504,0.0,0.0,0.0,-0.0088774729520082,60.0,-1.670698642730713,-0.0,-7.093060361285097e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,301.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2537841796875,0.0,0.0,9.572055569151416e-05,301.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.3012390136719,0.0,0.0,0.000100798351923,302.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.4048767089844,0.0,0.0,7.444932271027938e-05,301.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2637634277344,0.0,0.0,0.000100798351923,301.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.19061279296875,0.0,0.0,0.0004781440075021,298.0204162597656,294.1499938964844,294.2019958496094,292.1513061523437,295.3382568359375,294.322265625,296.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199178941547,8.193119072075206e-09,0.0010199097450822,-0.0205156877636909,0.0,0.0,0.0,-0.0088744973763823,60.0,-1.685399293899536,-0.0,-7.092346265835658e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,301.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.24041748046875,0.0,0.0,9.571156988386063e-05,301.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.28729248046875,0.0,0.0,0.0001007888931781,302.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3896179199219,0.0,0.0,7.444233051501215e-05,301.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.2502746582031,0.0,0.0,0.0001007888931781,301.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.17803955078125,0.0,0.0,0.0004780991002917,298.0055847167969,294.1499938964844,294.1591491699219,292.123291015625,295.3172302246094,294.2801818847656,296.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198218515142,8.181882726887581e-09,0.0010198135860264,-0.0204862616956233,0.0,0.0,0.0,-0.008868926204741,60.0,-1.7147217988967896,-0.0,-7.091009734949695e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,301.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.24041748046875,0.0,0.0,9.571156988386063e-05,301.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.28729248046875,0.0,0.0,0.0001007888931781,302.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3896179199219,0.0,0.0,7.444233051501215e-05,301.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.2502746582031,0.0,0.0,0.0001007888931781,301.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.17803955078125,0.0,0.0,0.0004780991002917,298.0055847167969,294.1499938964844,294.1591491699219,292.123291015625,295.3172302246094,294.2801818847656,296.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198218515142,8.181882726887581e-09,0.0010198135860264,-0.0204862616956233,0.0,0.0,0.0,-0.008868926204741,60.0,-1.7147217988967896,-0.0,-7.091009734949695e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,301.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.22711181640625,0.0,0.0,9.570371912559494e-05,301.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2733764648437,0.0,0.0,0.0001007806204142,302.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3744201660156,0.0,0.0,7.443622598657385e-05,301.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2368469238281,0.0,0.0,0.0001007806204142,301.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.16552734375,0.0,0.0,0.0004780598974321,297.9908752441406,294.1499938964844,294.1166687011719,292.0957336425781,295.2958984375,294.238037109375,296.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197377996519,8.172060361744116e-09,0.0010197296505793,-0.0204605367034673,0.0,0.0,0.0,-0.0088640572503209,60.0,-1.7438515424728394,-0.0,-7.089841602692104e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,301.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.22711181640625,0.0,0.0,9.570371912559494e-05,301.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2733764648437,0.0,0.0,0.0001007806204142,302.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3744201660156,0.0,0.0,7.443622598657385e-05,301.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2368469238281,0.0,0.0,0.0001007806204142,301.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.16552734375,0.0,0.0,0.0004780598974321,297.9908752441406,294.1499938964844,294.1166687011719,292.0957336425781,295.2958984375,294.238037109375,296.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197377996519,8.172060361744116e-09,0.0010197296505793,-0.0204605367034673,0.0,0.0,0.0,-0.0088640572503209,60.0,-1.7438515424728394,-0.0,-7.089841602692104e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,301.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.2138671875,0.0,0.0,9.569726535119116e-05,301.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2595520019531,0.0,0.0,0.0001007738319458,302.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3593139648437,0.0,0.0,7.443120557582006e-05,301.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2234802246094,0.0,0.0,0.0001007738319458,301.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.153076171875,0.0,0.0,0.0004780276794917,297.9762878417969,294.1499938964844,294.0747375488281,292.0687866210937,295.2742004394531,294.1959228515625,296.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163985931730622e-09,0.0010196606162935,-0.0204393919557333,0.0,0.0,0.0,-0.0088600544258952,60.0,-1.772669553756714,-0.0,-7.088881659456092e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,301.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.2138671875,0.0,0.0,9.569726535119116e-05,301.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2595520019531,0.0,0.0,0.0001007738319458,302.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3593139648437,0.0,0.0,7.443120557582006e-05,301.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2234802246094,0.0,0.0,0.0001007738319458,301.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.153076171875,0.0,0.0,0.0004780276794917,297.9762878417969,294.1499938964844,294.0747375488281,292.0687866210937,295.2742004394531,294.1959228515625,296.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163985931730622e-09,0.0010196606162935,-0.0204393919557333,0.0,0.0,0.0,-0.0088600544258952,60.0,-1.772669553756714,-0.0,-7.088881659456092e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,301.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.20068359375,0.0,0.0,9.569255053065716e-05,301.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.24578857421875,0.0,0.0,0.0001007688624667,302.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.34429931640625,0.0,0.0,7.442753849318251e-05,301.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.2101745605469,0.0,0.0,0.0001007688624667,301.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.1406555175781,0.0,0.0,0.0004780041053891,297.9617919921875,294.1499938964844,294.0335693359375,292.0426025390625,295.25213623046875,294.1540222167969,296.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158068887098581e-09,0.0010196099756285,-0.0204238947480916,0.0,0.0,0.0,-0.0088571207597851,60.0,-1.8010475635528564,-0.0,-7.08817822214769e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,301.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.20068359375,0.0,0.0,9.569255053065716e-05,301.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.24578857421875,0.0,0.0,0.0001007688624667,302.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.34429931640625,0.0,0.0,7.442753849318251e-05,301.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.2101745605469,0.0,0.0,0.0001007688624667,301.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.1406555175781,0.0,0.0,0.0004780041053891,297.9617919921875,294.1499938964844,294.0335693359375,292.0426025390625,295.25213623046875,294.1540222167969,296.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158068887098581e-09,0.0010196099756285,-0.0204238947480916,0.0,0.0,0.0,-0.0088571207597851,60.0,-1.8010475635528564,-0.0,-7.08817822214769e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,301.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1941223144531,0.0,0.0,9.569096437189728e-05,301.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2389221191406,0.0,0.0,0.0001007671889965,302.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3368225097656,0.0,0.0,7.44263015803881e-05,301.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.2035522460937,0.0,0.0,0.0001007671889965,301.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.13446044921875,0.0,0.0,0.0004779961600434,297.95458984375,294.1499938964844,294.0132751464844,292.02984619140625,295.240966796875,294.1332092285156,296.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196010116487,8.156071373832674e-09,0.0010195928625762,-0.0204186644405126,0.0,0.0,0.0,-0.0088561307638883,60.0,-1.815028190612793,-0.0,-7.08794019033121e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,301.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.18756103515625,0.0,0.0,9.568988753017038e-05,301.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2320861816406,0.0,0.0,0.0001007660539471,302.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.329345703125,0.0,0.0,7.442546484526247e-05,301.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1969299316406,0.0,0.0,0.0001007660539471,301.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1282958984375,0.0,0.0,0.0004779907758347,297.9474182128906,294.1499938964844,293.9932556152344,292.0173645019531,295.2297058105469,294.1125183105469,296.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154710684493693e-09,0.001019581221044,-0.020415099337697,0.0,0.0,0.0,-0.0088554555550217,60.0,-1.8288639783859253,-0.0,-7.087778897130192e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,301.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.17449951171875,0.0,0.0,9.56894873525016e-05,301.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2184753417969,0.0,0.0,0.0001007656392175,302.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.31451416015625,0.0,0.0,7.442515925504267e-05,301.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.18377685546875,0.0,0.0,0.0001007656392175,301.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1159973144531,0.0,0.0,0.0004779888258781,297.93316650390625,294.1499938964844,293.9540100097656,291.9931945800781,295.2070007324219,294.071533203125,296.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.154183106512392e-09,0.0010195767972618,-0.0204137191176414,0.0,0.0,0.0,-0.0088551947847008,60.0,-1.8560665845870967,-0.0,-7.08771565882671e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,301.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.17449951171875,0.0,0.0,9.56894873525016e-05,301.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2184753417969,0.0,0.0,0.0001007656392175,302.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.31451416015625,0.0,0.0,7.442515925504267e-05,301.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.18377685546875,0.0,0.0,0.0001007656392175,301.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1159973144531,0.0,0.0,0.0004779888258781,297.93316650390625,294.1499938964844,293.9540100097656,291.9931945800781,295.2070007324219,294.071533203125,296.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.154183106512392e-09,0.0010195767972618,-0.0204137191176414,0.0,0.0,0.0,-0.0088551947847008,60.0,-1.8560665845870967,-0.0,-7.08771565882671e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,301.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1614990234375,0.0,0.0,9.56917938310653e-05,301.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2049255371094,0.0,0.0,0.0001007680693874,302.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2997436523437,0.0,0.0,7.442695641657338e-05,301.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.170654296875,0.0,0.0,0.0001007680693874,301.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1037292480469,0.0,0.0,0.0004780003509949,297.91900634765625,294.1499938964844,293.9159851074219,291.97027587890625,295.1839599609375,294.03131103515625,296.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196091607213,8.157020836563333e-09,0.0010196010116487,-0.0204211492091417,0.0,0.0,0.0,-0.0088566010817885,60.0,-1.8824808597564693,-0.0,-7.088053166626197e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,301.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1614990234375,0.0,0.0,9.56917938310653e-05,301.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2049255371094,0.0,0.0,0.0001007680693874,302.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2997436523437,0.0,0.0,7.442695641657338e-05,301.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.170654296875,0.0,0.0,0.0001007680693874,301.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1037292480469,0.0,0.0,0.0004780003509949,297.91900634765625,294.1499938964844,293.9159851074219,291.97027587890625,295.1839599609375,294.03131103515625,296.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196091607213,8.157020836563333e-09,0.0010196010116487,-0.0204211492091417,0.0,0.0,0.0,-0.0088566010817885,60.0,-1.8824808597564693,-0.0,-7.088053166626197e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,301.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1485900878906,0.0,0.0,9.569699614075944e-05,301.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.19146728515625,0.0,0.0,0.0001007735409075,302.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2850646972656,0.0,0.0,7.443099457304925e-05,301.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1576232910156,0.0,0.0,0.0001007735409075,301.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.091552734375,0.0,0.0,0.0004780262825079,297.90496826171875,294.1499938964844,293.8793334960937,291.94879150390625,295.1606750488281,293.9919738769531,296.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196642251685,8.1634574655709e-09,0.0010196560760959,-0.0204380080103874,0.0,0.0,0.0,-0.0088597917929291,60.0,-1.908015489578247,-0.0,-7.08881842115261e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,301.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1485900878906,0.0,0.0,9.569699614075944e-05,301.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.19146728515625,0.0,0.0,0.0001007735409075,302.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2850646972656,0.0,0.0,7.443099457304925e-05,301.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1576232910156,0.0,0.0,0.0001007735409075,301.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.091552734375,0.0,0.0,0.0004780262825079,297.90496826171875,294.1499938964844,293.8793334960937,291.94879150390625,295.1606750488281,293.9919738769531,296.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196642251685,8.1634574655709e-09,0.0010196560760959,-0.0204380080103874,0.0,0.0,0.0,-0.0088597917929291,60.0,-1.908015489578247,-0.0,-7.08881842115261e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,301.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1357421875,0.0,0.0,9.570534894010052e-05,301.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1780700683594,0.0,0.0,0.0001007823375402,302.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2704772949219,0.0,0.0,7.443749200319871e-05,301.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1446533203125,0.0,0.0,0.0001007823375402,301.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.07940673828125,0.0,0.0,0.0004780680174008,297.8910522460937,294.1499938964844,293.84423828125,291.9288635253906,295.1371765136719,293.9537048339844,296.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197528172284,8.173828724977739e-09,0.0010197446681559,-0.0204651672393083,0.0,0.0,0.0,-0.0088649336248636,60.0,-1.932567119598389,-0.0,-7.090051923341889e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,301.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1357421875,0.0,0.0,9.570534894010052e-05,301.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1780700683594,0.0,0.0,0.0001007823375402,302.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2704772949219,0.0,0.0,7.443749200319871e-05,301.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1446533203125,0.0,0.0,0.0001007823375402,301.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.07940673828125,0.0,0.0,0.0004780680174008,297.8910522460937,294.1499938964844,293.84423828125,291.9288635253906,295.1371765136719,293.9537048339844,296.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197528172284,8.173828724977739e-09,0.0010197446681559,-0.0204651672393083,0.0,0.0,0.0,-0.0088649336248636,60.0,-1.932567119598389,-0.0,-7.090051923341889e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,301.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1293334960937,0.0,0.0,9.571078408043832e-05,301.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.17138671875,0.0,0.0,0.0001007880637189,302.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.26324462890625,0.0,0.0,7.444171933457255e-05,301.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.13818359375,0.0,0.0,0.0001007880637189,301.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0733642578125,0.0,0.0,0.0004780952003784,297.8841552734375,294.1499938964844,293.82733154296875,291.9195251464844,295.1253356933594,293.93505859375,296.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198106756433,8.180587762751657e-09,0.0010198025265708,-0.0204828679561615,0.0,0.0,0.0,-0.008868284523487,60.0,-1.9444249868392944,-0.0,-7.090855547176035e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,301.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1229553222656,0.0,0.0,9.571715054335073e-05,301.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.16473388671875,0.0,0.0,0.0001007947721518,302.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.2560119628906,0.0,0.0,7.444667426170781e-05,301.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1317443847656,0.0,0.0,0.0001007947721518,301.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0673217773437,0.0,0.0,0.0004781269817613,297.8772888183594,294.1499938964844,293.8108825683594,291.9106750488281,295.1134338378906,293.9167785644531,296.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198784293606,8.188502320649604e-09,0.0010198701638728,-0.0205035954713821,0.0,0.0,0.0,-0.0088722081854939,60.0,-1.9559872150421145,-0.0,-7.091797016300917e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,301.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1102294921875,0.0,0.0,9.57324737100862e-05,301.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1514892578125,0.0,0.0,0.0001008109029498,302.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2416076660156,0.0,0.0,7.445859228027984e-05,301.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,298.118896484375,0.0,0.0,0.0001008109029498,301.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.0552978515625,0.0,0.0,0.0004782035248354,297.86358642578125,294.1499938964844,293.7794189453125,291.89434814453125,295.0895690917969,293.881103515625,296.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200412943959,8.207557300465851e-09,0.001020033028908,-0.0205534975975751,0.0,0.0,0.0,-0.0088816536590456,60.0,-1.9782907962799072,-0.0,-7.09406364762799e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,301.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1102294921875,0.0,0.0,9.57324737100862e-05,301.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1514892578125,0.0,0.0,0.0001008109029498,302.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2416076660156,0.0,0.0,7.445859228027984e-05,301.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,298.118896484375,0.0,0.0,0.0001008109029498,301.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.0552978515625,0.0,0.0,0.0004782035248354,297.86358642578125,294.1499938964844,293.7794189453125,291.89434814453125,295.0895690917969,293.881103515625,296.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200412943959,8.207557300465851e-09,0.001020033028908,-0.0205534975975751,0.0,0.0,0.0,-0.0088816536590456,60.0,-1.9782907962799072,-0.0,-7.09406364762799e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,301.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0975646972656,0.0,0.0,9.575139847584067e-05,301.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1383056640625,0.0,0.0,0.0001008308317977,302.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.227294921875,0.0,0.0,7.447331154253334e-05,301.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.10614013671875,0.0,0.0,0.0001008308317977,301.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0433349609375,0.0,0.0,0.0004782980831805,297.8500061035156,294.1499938964844,293.75,291.880126953125,295.0655822753906,293.8470153808594,296.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202426929026,8.23110468672894e-09,0.0010202344274148,-0.0206151641905307,0.0,0.0,0.0,-0.0088933268561959,60.0,-1.9993095397949217,-0.0,-7.096864607092358e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,301.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0975646972656,0.0,0.0,9.575139847584067e-05,301.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1383056640625,0.0,0.0,0.0001008308317977,302.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.227294921875,0.0,0.0,7.447331154253334e-05,301.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.10614013671875,0.0,0.0,0.0001008308317977,301.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0433349609375,0.0,0.0,0.0004782980831805,297.8500061035156,294.1499938964844,293.75,291.880126953125,295.0655822753906,293.8470153808594,296.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202426929026,8.23110468672894e-09,0.0010202344274148,-0.0206151641905307,0.0,0.0,0.0,-0.0088933268561959,60.0,-1.9993095397949217,-0.0,-7.096864607092358e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
