time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794860,301.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0849609375,0.0,0.0,9.577316086506472e-05,301.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1252136230469,0.0,0.0,0.0001008537510642,302.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2130432128906,0.0,0.0,7.449023541994393e-05,301.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.09344482421875,0.0,0.0,0.0001008537510642,301.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.03143310546875,0.0,0.0,0.0004784067859873,297.8365478515625,294.1499938964844,293.721923828125,291.8681030273437,295.0415344238281,293.814453125,296.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258187911280856e-09,0.0010204659774899,-0.0206860899925231,0.0,0.0,0.0,-0.0089067537337541,60.0,-2.0192315578460693,-0.0,-7.100087628941766e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,301.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0849609375,0.0,0.0,9.577316086506472e-05,301.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1252136230469,0.0,0.0,0.0001008537510642,302.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2130432128906,0.0,0.0,7.449023541994393e-05,301.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.09344482421875,0.0,0.0,0.0001008537510642,301.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.03143310546875,0.0,0.0,0.0004784067859873,297.8365478515625,294.1499938964844,293.721923828125,291.8681030273437,295.0415344238281,293.814453125,296.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258187911280856e-09,0.0010204659774899,-0.0206860899925231,0.0,0.0,0.0,-0.0089067537337541,60.0,-2.0192315578460693,-0.0,-7.100087628941766e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,301.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.07244873046875,0.0,0.0,9.579586185282096e-05,301.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1121520996094,0.0,0.0,0.0001008776598609,302.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.19891357421875,0.0,0.0,7.450789416907355e-05,301.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.080810546875,0.0,0.0,0.0001008776598609,301.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.01959228515625,0.0,0.0,0.0004785201745107,297.8232116699219,294.1499938964844,293.6943359375,291.8582763671875,295.01739501953125,293.7831115722656,296.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286437314097839e-09,0.0010207075392827,-0.0207600705325603,0.0,0.0,0.0,-0.0089207580313086,60.0,-2.038567066192627,-0.0,-7.103449206624647e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,301.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.07244873046875,0.0,0.0,9.579586185282096e-05,301.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1121520996094,0.0,0.0,0.0001008776598609,302.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.19891357421875,0.0,0.0,7.450789416907355e-05,301.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.080810546875,0.0,0.0,0.0001008776598609,301.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.01959228515625,0.0,0.0,0.0004785201745107,297.8232116699219,294.1499938964844,293.6943359375,291.8582763671875,295.01739501953125,293.7831115722656,296.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286437314097839e-09,0.0010207075392827,-0.0207600705325603,0.0,0.0,0.0,-0.0089207580313086,60.0,-2.038567066192627,-0.0,-7.103449206624647e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,301.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0661926269531,0.0,0.0,9.580751793691888e-05,301.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1056823730469,0.0,0.0,0.0001008899271255,302.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.19189453125,0.0,0.0,7.451696001226082e-05,301.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.07452392578125,0.0,0.0,0.0001008899271255,301.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.013671875,0.0,0.0,0.0004785783821716,297.81658935546875,294.1499938964844,293.6807556152344,291.8541564941406,295.0053100585937,293.7679748535156,296.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208399035036,8.300938603156283e-09,0.0010208315216004,-0.0207980461418628,0.0,0.0,0.0,-0.0089279469102621,60.0,-2.048020601272583,-0.0,-7.105175825472544e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,301.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0599975585937,0.0,0.0,9.581921040080488e-05,301.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0992126464844,0.0,0.0,0.0001009022453217,302.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.18487548828125,0.0,0.0,7.452605495927855e-05,301.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0682373046875,0.0,0.0,0.0001009022453217,301.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0078125,0.0,0.0,0.0004786368226632,297.8099975585937,294.1499938964844,293.66729736328125,291.8505554199219,294.9931945800781,293.7530212402344,296.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209643514826,8.315494959276748e-09,0.0010209560859948,-0.0208361651748418,0.0,0.0,0.0,-0.0089351627975702,60.0,-2.0574066638946533,-0.0,-7.106908839205063e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,301.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0475769042969,0.0,0.0,9.5842668088153e-05,301.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0863342285156,0.0,0.0,0.0001009269399219,302.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1708984375,0.0,0.0,7.454429578501731e-05,301.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0557556152344,0.0,0.0,0.0001009269399219,301.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9960632324219,0.0,0.0,0.0004787539655808,297.7968444824219,294.1499938964844,293.6407470703125,291.84478759765625,294.96893310546875,293.7235717773437,296.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344682278504933e-09,0.0010212055640295,-0.0209126025438308,0.0,0.0,0.0,-0.008949632756412,60.0,-2.0759823322296143,-0.0,-7.110384103725664e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,301.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0475769042969,0.0,0.0,9.5842668088153e-05,301.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0863342285156,0.0,0.0,0.0001009269399219,302.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1708984375,0.0,0.0,7.454429578501731e-05,301.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0557556152344,0.0,0.0,0.0001009269399219,301.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9960632324219,0.0,0.0,0.0004787539655808,297.7968444824219,294.1499938964844,293.6407470703125,291.84478759765625,294.96893310546875,293.7235717773437,296.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344682278504933e-09,0.0010212055640295,-0.0209126025438308,0.0,0.0,0.0,-0.008949632756412,60.0,-2.0759823322296143,-0.0,-7.110384103725664e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,301.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0352478027344,0.0,0.0,9.586598753230646e-05,301.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0735168457031,0.0,0.0,0.0001009515035548,302.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1570129394531,0.0,0.0,7.456243474734947e-05,301.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0433044433594,0.0,0.0,0.0001009515035548,301.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.984375,0.0,0.0,0.0004788704682141,297.7838439941406,294.1499938964844,293.61474609375,291.8408508300781,294.9446716308594,293.6949768066406,296.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373707949260734e-09,0.0010214537614956,-0.0209886133670806,0.0,0.0,0.0,-0.0089640216901898,60.0,-2.094156742095948,-0.0,-7.113840894135137e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,301.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0352478027344,0.0,0.0,9.586598753230646e-05,301.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0735168457031,0.0,0.0,0.0001009515035548,302.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1570129394531,0.0,0.0,7.456243474734947e-05,301.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0433044433594,0.0,0.0,0.0001009515035548,301.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.984375,0.0,0.0,0.0004788704682141,297.7838439941406,294.1499938964844,293.61474609375,291.8408508300781,294.9446716308594,293.6949768066406,296.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373707949260734e-09,0.0010214537614956,-0.0209886133670806,0.0,0.0,0.0,-0.0089640216901898,60.0,-2.094156742095948,-0.0,-7.113840894135137e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,301.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.02301025390625,0.0,0.0,9.58887321758084e-05,301.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0607604980469,0.0,0.0,0.0001009754560072,302.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1432189941406,0.0,0.0,7.458012260030955e-05,301.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.03094482421875,0.0,0.0,0.0001009754560072,301.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9727478027344,0.0,0.0,0.0004789840895682,297.7709045410156,294.1499938964844,293.5892639160156,291.8386535644531,294.9203491210937,293.66717529296875,296.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402015083674996e-09,0.001021695905365,-0.0210627429187297,0.0,0.0,0.0,-0.0089780548587441,60.0,-2.111924409866333,-0.0,-7.117213129959056e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,301.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.02301025390625,0.0,0.0,9.58887321758084e-05,301.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0607604980469,0.0,0.0,0.0001009754560072,302.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1432189941406,0.0,0.0,7.458012260030955e-05,301.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.03094482421875,0.0,0.0,0.0001009754560072,301.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9727478027344,0.0,0.0,0.0004789840895682,297.7709045410156,294.1499938964844,293.5892639160156,291.8386535644531,294.9203491210937,293.66717529296875,296.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402015083674996e-09,0.001021695905365,-0.0210627429187297,0.0,0.0,0.0,-0.0089780548587441,60.0,-2.111924409866333,-0.0,-7.117213129959056e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,301.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.01080322265625,0.0,0.0,9.59105818765238e-05,301.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.048095703125,0.0,0.0,0.0001009984625852,302.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1294860839844,0.0,0.0,7.459711923729628e-05,301.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0186462402344,0.0,0.0,0.0001009984625852,301.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.961181640625,0.0,0.0,0.0004790932289324,297.75811767578125,294.1499938964844,293.5643310546875,291.83807373046875,294.8960266113281,293.6400451660156,296.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219367686659,8.429206665994116e-09,0.0010219283867627,-0.0211339481174945,0.0,0.0,0.0,-0.0089915348216891,60.0,-2.129307270050049,-0.0,-7.120453204834122e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,301.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.01080322265625,0.0,0.0,9.59105818765238e-05,301.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.048095703125,0.0,0.0,0.0001009984625852,302.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1294860839844,0.0,0.0,7.459711923729628e-05,301.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0186462402344,0.0,0.0,0.0001009984625852,301.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.961181640625,0.0,0.0,0.0004790932289324,297.75811767578125,294.1499938964844,293.5643310546875,291.83807373046875,294.8960266113281,293.6400451660156,296.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219367686659,8.429206665994116e-09,0.0010219283867627,-0.0211339481174945,0.0,0.0,0.0,-0.0089915348216891,60.0,-2.129307270050049,-0.0,-7.120453204834122e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,301.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0047302246094,0.0,0.0,9.592088463250548e-05,301.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0417785644531,0.0,0.0,0.000101009311038,302.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1226806640625,0.0,0.0,7.460513734258711e-05,301.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0125427246094,0.0,0.0,0.000101009311038,301.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9554443359375,0.0,0.0,0.0004791446845047,297.75177001953125,294.1499938964844,293.55206298828125,291.8383483886719,294.88385009765625,293.6268310546875,296.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022046431899,8.442031074196166e-09,0.0010220380499958,-0.0211675334721803,0.0,0.0,0.0,-0.0089978920295834,60.0,-2.1377956867218018,-0.0,-7.121981582258742e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,301.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9986877441406,0.0,0.0,9.593094728188588e-05,301.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0354919433594,0.0,0.0,0.0001010199121083,302.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.11590576171875,0.0,0.0,7.461295899702236e-05,301.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0064392089844,0.0,0.0,0.0001010199121083,301.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.94970703125,0.0,0.0,0.0004791949468199,297.74542236328125,294.1499938964844,293.5399169921875,291.8389892578125,294.8717041015625,293.6137084960937,296.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221534175798,8.454549949021839e-09,0.0010221450356766,-0.0212003178894519,0.0,0.0,0.0,-0.0090040983632206,60.0,-2.1462135314941406,-0.0,-7.123474432546574e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,301.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9866027832031,0.0,0.0,9.595033043297008e-05,301.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.02294921875,0.0,0.0,0.0001010403138934,302.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1023254394531,0.0,0.0,7.462803478119895e-05,301.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9942626953125,0.0,0.0,0.0001010403138934,301.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.938232421875,0.0,0.0,0.00047929174616,297.7328186035156,294.1499938964844,293.5160827636719,291.84130859375,294.8473815917969,293.5877990722656,296.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223598219454,8.478663993116697e-09,0.0010223514400422,-0.0212634652853012,0.0,0.0,0.0,-0.009016053751111,60.0,-2.1628668308258057,-0.0,-7.126348577912722e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,301.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9866027832031,0.0,0.0,9.595033043297008e-05,301.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.02294921875,0.0,0.0,0.0001010403138934,302.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1023254394531,0.0,0.0,7.462803478119895e-05,301.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9942626953125,0.0,0.0,0.0001010403138934,301.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.938232421875,0.0,0.0,0.00047929174616,297.7328186035156,294.1499938964844,293.5160827636719,291.84130859375,294.8473815917969,293.5877990722656,296.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223598219454,8.478663993116697e-09,0.0010223514400422,-0.0212634652853012,0.0,0.0,0.0,-0.009016053751111,60.0,-2.1628668308258057,-0.0,-7.126348577912722e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,301.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.974609375,0.0,0.0,9.596745076123624e-05,301.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0105285644531,0.0,0.0,0.0001010583437164,302.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0888977050781,0.0,0.0,7.46413497836329e-05,301.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.982177734375,0.0,0.0,0.0001010583437164,301.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9268798828125,0.0,0.0,0.0004793772823177,297.7203369140625,294.1499938964844,293.4927673339844,291.8448791503906,294.82305908203125,293.5626220703125,296.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542011924,8.499966952513205e-09,0.0010225335136055,-0.0213192515075206,0.0,0.0,0.0,-0.0090266140177845,60.0,-2.1789755821228027,-0.0,-7.128888768193067e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,301.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.974609375,0.0,0.0,9.596745076123624e-05,301.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0105285644531,0.0,0.0,0.0001010583437164,302.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0888977050781,0.0,0.0,7.46413497836329e-05,301.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.982177734375,0.0,0.0,0.0001010583437164,301.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9268798828125,0.0,0.0,0.0004793772823177,297.7203369140625,294.1499938964844,293.4927673339844,291.8448791503906,294.82305908203125,293.5626220703125,296.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542011924,8.499966952513205e-09,0.0010225335136055,-0.0213192515075206,0.0,0.0,0.0,-0.0090266140177845,60.0,-2.1789755821228027,-0.0,-7.128888768193067e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,301.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.96270751953125,0.0,0.0,9.598262840881944e-05,301.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9981384277344,0.0,0.0,0.0001010743289953,302.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0755310058594,0.0,0.0,7.465315866284072e-05,301.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9701538085937,0.0,0.0,0.0001010743289953,301.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.91552734375,0.0,0.0,0.000479453097796,297.7079772949219,294.1499938964844,293.4700012207031,291.849609375,294.7987976074219,293.5380249023437,296.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227034799754,8.51884784935919e-09,0.0010226949816569,-0.021368695423007,0.0,0.0,0.0,-0.009035974740982,60.0,-2.194683790206909,-0.0,-7.131140478122688e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,301.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.96270751953125,0.0,0.0,9.598262840881944e-05,301.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9981384277344,0.0,0.0,0.0001010743289953,302.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0755310058594,0.0,0.0,7.465315866284072e-05,301.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9701538085937,0.0,0.0,0.0001010743289953,301.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.91552734375,0.0,0.0,0.000479453097796,297.7079772949219,294.1499938964844,293.4700012207031,291.849609375,294.7987976074219,293.5380249023437,296.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227034799754,8.51884784935919e-09,0.0010226949816569,-0.021368695423007,0.0,0.0,0.0,-0.009035974740982,60.0,-2.194683790206909,-0.0,-7.131140478122688e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,301.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9508361816406,0.0,0.0,9.599547047400848e-05,301.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.98583984375,0.0,0.0,0.0001010878550005,302.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.062255859375,0.0,0.0,7.466314127668738e-05,301.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9582214355469,0.0,0.0,0.0001010878550005,301.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9042663574219,0.0,0.0,0.0004795172426383,297.6956787109375,294.1499938964844,293.44781494140625,291.8553771972656,294.7745361328125,293.5140686035156,296.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228400351479,8.534819961880658e-09,0.0010228315368294,-0.0214105211198329,0.0,0.0,0.0,-0.0090438919141888,60.0,-2.209928512573242,-0.0,-7.133045443197261e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,301.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9508361816406,0.0,0.0,9.599547047400848e-05,301.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.98583984375,0.0,0.0,0.0001010878550005,302.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.062255859375,0.0,0.0,7.466314127668738e-05,301.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9582214355469,0.0,0.0,0.0001010878550005,301.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9042663574219,0.0,0.0,0.0004795172426383,297.6956787109375,294.1499938964844,293.44781494140625,291.8553771972656,294.7745361328125,293.5140686035156,296.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228400351479,8.534819961880658e-09,0.0010228315368294,-0.0214105211198329,0.0,0.0,0.0,-0.0090438919141888,60.0,-2.209928512573242,-0.0,-7.133045443197261e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,301.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.9449462890625,0.0,0.0,9.600068733561784e-05,301.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9797058105469,0.0,0.0,0.0001010933483485,302.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0556640625,0.0,0.0,7.46672012610361e-05,301.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9522705078125,0.0,0.0,0.0001010933483485,301.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.898681640625,0.0,0.0,0.0004795433196704,297.6896057128906,294.1499938964844,293.4369201660156,291.858642578125,294.762451171875,293.5024108886719,296.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228953324258,8.541304552522888e-09,0.0010228868341073,-0.0214275028556585,0.0,0.0,0.0,-0.0090471059083938,60.0,-2.217327117919922,-0.0,-7.133818513693768e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,301.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9390563964844,0.0,0.0,9.600547491572796e-05,301.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9736328125,0.0,0.0,0.0001010983905871,302.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.049072265625,0.0,0.0,7.467092655133456e-05,301.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.94635009765625,0.0,0.0,0.0001010983905871,301.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8930969238281,0.0,0.0,0.0004795672430191,297.6835632324219,294.1499938964844,293.4261779785156,291.8620910644531,294.7503662109375,293.4908447265625,296.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229460895061,8.547256236113299e-09,0.0010229375911876,-0.0214430876076221,0.0,0.0,0.0,-0.0090500563383102,60.0,-2.224651336669922,-0.0,-7.134529056429528e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,301.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9273376464844,0.0,0.0,9.601376223145051e-05,301.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9614562988281,0.0,0.0,0.0001011071144603,302.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.03594970703125,0.0,0.0,7.467736577382311e-05,301.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9345397949219,0.0,0.0,0.0001011071144603,301.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8819580078125,0.0,0.0,0.0004796085995621,297.6714782714844,294.1499938964844,293.4051513671875,291.86962890625,294.7261962890625,293.468017578125,296.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023034681566,8.557548447640784e-09,0.0010230260668322,-0.0214700400829315,0.0,0.0,0.0,-0.0090551609173417,60.0,-2.2390925884246826,-0.0,-7.135756163734186e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,301.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9273376464844,0.0,0.0,9.601376223145051e-05,301.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9614562988281,0.0,0.0,0.0001011071144603,302.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.03594970703125,0.0,0.0,7.467736577382311e-05,301.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9345397949219,0.0,0.0,0.0001011071144603,301.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8819580078125,0.0,0.0,0.0004796085995621,297.6714782714844,294.1499938964844,293.4051513671875,291.86962890625,294.7261962890625,293.468017578125,296.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023034681566,8.557548447640784e-09,0.0010230260668322,-0.0214700400829315,0.0,0.0,0.0,-0.0090551609173417,60.0,-2.2390925884246826,-0.0,-7.135756163734186e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,301.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.91571044921875,0.0,0.0,9.60184697760269e-05,301.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.94940185546875,0.0,0.0,0.0001011120766634,302.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.02294921875,0.0,0.0,7.468103285646066e-05,301.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9227905273437,0.0,0.0,0.0001011120766634,301.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8708801269531,0.0,0.0,0.000479632144561,297.6595458984375,294.1499938964844,293.3846740722656,291.8778686523437,294.7021484375,293.4459228515625,296.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230843909084,8.563391773463991e-09,0.0010230758925899,-0.0214853417128324,0.0,0.0,0.0,-0.0090580563992261,60.0,-2.252910852432251,-0.0,-7.136453916700702e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,301.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.91571044921875,0.0,0.0,9.60184697760269e-05,301.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.94940185546875,0.0,0.0,0.0001011120766634,302.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.02294921875,0.0,0.0,7.468103285646066e-05,301.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9227905273437,0.0,0.0,0.0001011120766634,301.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8708801269531,0.0,0.0,0.000479632144561,297.6595458984375,294.1499938964844,293.3846740722656,291.8778686523437,294.7021484375,293.4459228515625,296.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230843909084,8.563391773463991e-09,0.0010230758925899,-0.0214853417128324,0.0,0.0,0.0,-0.0090580563992261,60.0,-2.252910852432251,-0.0,-7.136453916700702e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,301.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.90411376953125,0.0,0.0,9.60201577981934e-05,301.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9373779296875,0.0,0.0,0.000101113851997,302.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.010009765625,0.0,0.0,7.468234980478883e-05,301.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9111328125,0.0,0.0,0.000101113851997,301.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.85986328125,0.0,0.0,0.0004796405846718,297.6476745605469,294.1499938964844,293.36474609375,291.88671875,294.6781311035156,293.42437744140625,296.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023102318868,8.56546744643083e-09,0.0010230937041342,-0.0214907769113779,0.0,0.0,0.0,-0.0090590864419937,60.0,-2.2663052082061768,-0.0,-7.136701185572748e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,301.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.90411376953125,0.0,0.0,9.60201577981934e-05,301.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9373779296875,0.0,0.0,0.000101113851997,302.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.010009765625,0.0,0.0,7.468234980478883e-05,301.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9111328125,0.0,0.0,0.000101113851997,301.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.85986328125,0.0,0.0,0.0004796405846718,297.6476745605469,294.1499938964844,293.36474609375,291.88671875,294.6781311035156,293.42437744140625,296.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023102318868,8.56546744643083e-09,0.0010230937041342,-0.0214907769113779,0.0,0.0,0.0,-0.0090590864419937,60.0,-2.2663052082061768,-0.0,-7.136701185572748e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,301.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.8926086425781,0.0,0.0,9.60180041147396e-05,301.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.9254455566406,0.0,0.0,0.0001011115818982,302.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.9971923828125,0.0,0.0,7.468066905857995e-05,301.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8995361328125,0.0,0.0,0.0001011115818982,301.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8489074707031,0.0,0.0,0.0004796298162546,297.63592529296875,294.1499938964844,293.345458984375,291.8960266113281,294.6542358398437,293.4034423828125,296.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562752285001807e-09,0.0010230705374851,-0.0214836671948432,0.0,0.0,0.0,-0.0090577406808733,60.0,-2.2791850566864014,-0.0,-7.13637717808524e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,301.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.8926086425781,0.0,0.0,9.60180041147396e-05,301.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.9254455566406,0.0,0.0,0.0001011115818982,302.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.9971923828125,0.0,0.0,7.468066905857995e-05,301.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8995361328125,0.0,0.0,0.0001011115818982,301.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8489074707031,0.0,0.0,0.0004796298162546,297.63592529296875,294.1499938964844,293.345458984375,291.8960266113281,294.6542358398437,293.4034423828125,296.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562752285001807e-09,0.0010230705374851,-0.0214836671948432,0.0,0.0,0.0,-0.0090577406808733,60.0,-2.2791850566864014,-0.0,-7.13637717808524e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,301.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.88690185546875,0.0,0.0,9.60150282480754e-05,301.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9195251464844,0.0,0.0,0.0001011084459605,302.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9908142089844,0.0,0.0,7.467835530405864e-05,301.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8937683105469,0.0,0.0,0.0001011084459605,301.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8434753417969,0.0,0.0,0.0004796149441972,297.630126953125,294.1499938964844,293.33599853515625,291.9008483886719,294.642333984375,293.3932800292969,296.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230466723442,8.559028152888004e-09,0.0010230381740257,-0.0214739143848419,0.0,0.0,0.0,-0.0090558910742402,60.0,-2.285376787185669,-0.0,-7.13593308887539e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,301.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8811950683594,0.0,0.0,9.601134661352262e-05,301.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.9136047363281,0.0,0.0,0.0001011045751511,302.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.98443603515625,0.0,0.0,7.467549585271627e-05,301.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.88800048828125,0.0,0.0,0.0001011045751511,301.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8380432128906,0.0,0.0,0.0004795965505763,297.6242980957031,294.1499938964844,293.32672119140625,291.90576171875,294.63043212890625,293.3832092285156,296.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230073239654,8.554430941387636e-09,0.0010229987092316,-0.0214618761092424,0.0,0.0,0.0,-0.0090536121279001,60.0,-2.291488647460937,-0.0,-7.135384549883383e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,301.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.86981201171875,0.0,0.0,9.600154589861631e-05,301.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9018249511719,0.0,0.0,0.0001010942505672,302.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.97174072265625,0.0,0.0,7.46678706491366e-05,301.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8765563964844,0.0,0.0,0.0001010942505672,301.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.82720947265625,0.0,0.0,0.0004795475979335,297.6127624511719,294.1499938964844,293.30859375,291.9157409667969,294.6067199707031,293.3633728027344,296.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022903714329,8.542193619121008e-09,0.0010228952160105,-0.0214298292994499,0.0,0.0,0.0,-0.0090475510805845,60.0,-2.303452730178833,-0.0,-7.133924384561396e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,301.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.86981201171875,0.0,0.0,9.600154589861631e-05,301.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9018249511719,0.0,0.0,0.0001010942505672,302.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.97174072265625,0.0,0.0,7.46678706491366e-05,301.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8765563964844,0.0,0.0,0.0001010942505672,301.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.82720947265625,0.0,0.0,0.0004795475979335,297.6127624511719,294.1499938964844,293.30859375,291.9157409667969,294.6067199707031,293.3633728027344,296.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022903714329,8.542193619121008e-09,0.0010228952160105,-0.0214298292994499,0.0,0.0,0.0,-0.0090475510805845,60.0,-2.303452730178833,-0.0,-7.133924384561396e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,301.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8585205078125,0.0,0.0,9.59858880378306e-05,301.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.89013671875,0.0,0.0,0.0001010777632473,302.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.95916748046875,0.0,0.0,7.465569069609046e-05,301.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8651733398437,0.0,0.0,0.0001010777632473,301.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8164367675781,0.0,0.0,0.0004794693959411,297.601318359375,294.1499938964844,293.29107666015625,291.9259338378906,294.5831604003906,293.3443603515625,296.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227363090962,8.522659911136543e-09,0.0010227278107777,-0.0213786773383617,0.0,0.0,0.0,-0.0090378653258085,60.0,-2.314680814743042,-0.0,-7.131594514930839e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
