time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797200,301.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8585205078125,0.0,0.0,9.59858880378306e-05,301.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.89013671875,0.0,0.0,0.0001010777632473,302.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.95916748046875,0.0,0.0,7.465569069609046e-05,301.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8651733398437,0.0,0.0,0.0001010777632473,301.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8164367675781,0.0,0.0,0.0004794693959411,297.601318359375,294.1499938964844,293.29107666015625,291.9259338378906,294.5831604003906,293.3443603515625,296.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227363090962,8.522659911136543e-09,0.0010227278107777,-0.0213786773383617,0.0,0.0,0.0,-0.0090378653258085,60.0,-2.314680814743042,-0.0,-7.131594514930839e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,301.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8472900390625,0.0,0.0,9.596667223377152e-05,301.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8785095214844,0.0,0.0,0.0001010575215332,302.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9466857910156,0.0,0.0,7.464074587915093e-05,301.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8538513183594,0.0,0.0,0.0001010575215332,301.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.80572509765625,0.0,0.0,0.0004793733824044,297.5899658203125,294.1499938964844,293.274169921875,291.9361572265625,294.5596618652344,293.3258361816406,296.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225316509604,8.498685311053578e-09,0.0010225231526419,-0.0213158950209617,0.0,0.0,0.0,-0.0090259816497564,60.0,-2.325497627258301,-0.0,-7.128736001504876e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,301.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8472900390625,0.0,0.0,9.596667223377152e-05,301.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8785095214844,0.0,0.0,0.0001010575215332,302.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9466857910156,0.0,0.0,7.464074587915093e-05,301.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8538513183594,0.0,0.0,0.0001010575215332,301.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.80572509765625,0.0,0.0,0.0004793733824044,297.5899658203125,294.1499938964844,293.274169921875,291.9361572265625,294.5596618652344,293.3258361816406,296.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225316509604,8.498685311053578e-09,0.0010225231526419,-0.0213158950209617,0.0,0.0,0.0,-0.0090259816497564,60.0,-2.325497627258301,-0.0,-7.128736001504876e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,301.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.83612060546875,0.0,0.0,9.594247239874676e-05,301.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.866943359375,0.0,0.0,0.0001010320484056,302.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.93426513671875,0.0,0.0,7.462192297680303e-05,301.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8426208496094,0.0,0.0,0.0001010320484056,301.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.79510498046875,0.0,0.0,0.0004792525141965,297.5787353515625,294.1499938964844,293.2578430175781,291.94635009765625,294.5363464355469,293.3079528808594,296.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222734417766,8.468513001957945e-09,0.0010222649434581,-0.0212368816137313,0.0,0.0,0.0,-0.0090110227465629,60.0,-2.335667848587036,-0.0,-7.125138523633724e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,301.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.83612060546875,0.0,0.0,9.594247239874676e-05,301.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.866943359375,0.0,0.0,0.0001010320484056,302.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.93426513671875,0.0,0.0,7.462192297680303e-05,301.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8426208496094,0.0,0.0,0.0001010320484056,301.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.79510498046875,0.0,0.0,0.0004792525141965,297.5787353515625,294.1499938964844,293.2578430175781,291.94635009765625,294.5363464355469,293.3079528808594,296.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222734417766,8.468513001957945e-09,0.0010222649434581,-0.0212368816137313,0.0,0.0,0.0,-0.0090110227465629,60.0,-2.335667848587036,-0.0,-7.125138523633724e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,301.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.83056640625,0.0,0.0,9.592846618033946e-05,301.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8612060546875,0.0,0.0,0.0001010173000395,302.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9281005859375,0.0,0.0,7.46110308682546e-05,301.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8370361328125,0.0,0.0,0.0001010173000395,301.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7898254394531,0.0,0.0,0.0004791825776919,297.5731811523437,294.1499938964844,293.2499389648437,291.9513854980469,294.5247497558594,293.2993469238281,296.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221232660114,8.4510496378698e-09,0.0010221147676929,-0.0211911518126726,0.0,0.0,0.0,-0.009002361446619,60.0,-2.3405003547668457,-0.0,-7.123056633417947e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,301.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8250427246094,0.0,0.0,9.591379057383163e-05,301.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.8554992675781,0.0,0.0,0.0001010018386295,302.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9219665527344,0.0,0.0,7.459961489075795e-05,301.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8314514160156,0.0,0.0,0.0001010018386295,301.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7845458984375,0.0,0.0,0.0004791092360392,297.567626953125,294.1499938964844,293.2421569824219,291.9563903808594,294.51318359375,293.29083251953125,296.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219666874036,8.432748721531881e-09,0.0010219583055004,-0.0211432259529829,0.0,0.0,0.0,-0.0089932885020971,60.0,-2.345245599746704,-0.0,-7.120875977761898e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,301.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.81402587890625,0.0,0.0,9.588223474565892e-05,301.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8440856933594,0.0,0.0,0.0001009686093311,302.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.90972900390625,0.0,0.0,7.45750658097677e-05,301.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8203430175781,0.0,0.0,0.0001009686093311,301.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7740478515625,0.0,0.0,0.0004789516096934,297.5565795898437,294.1499938964844,293.2270812988281,291.9661865234375,294.4901428222656,293.274169921875,296.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216314112767,8.393404193896004e-09,0.0010216230293735,-0.021040191873908,0.0,0.0,0.0,-0.0089737903326749,60.0,-2.354461431503296,-0.0,-7.116187106248617e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,301.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.81402587890625,0.0,0.0,9.588223474565892e-05,301.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8440856933594,0.0,0.0,0.0001009686093311,302.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.90972900390625,0.0,0.0,7.45750658097677e-05,301.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8203430175781,0.0,0.0,0.0001009686093311,301.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7740478515625,0.0,0.0,0.0004789516096934,297.5565795898437,294.1499938964844,293.2270812988281,291.9661865234375,294.4901428222656,293.274169921875,296.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216314112767,8.393404193896004e-09,0.0010216230293735,-0.021040191873908,0.0,0.0,0.0,-0.0089737903326749,60.0,-2.354461431503296,-0.0,-7.116187106248617e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,301.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8031005859375,0.0,0.0,9.584624785929918e-05,301.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.832763671875,0.0,0.0,0.0001009307088679,302.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8975830078125,0.0,0.0,7.454708247678354e-05,301.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8093566894531,0.0,0.0,0.0001009307088679,301.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7636108398437,0.0,0.0,0.0004787718353327,297.545654296875,294.1499938964844,293.212646484375,291.9756164550781,294.46728515625,293.2582702636719,296.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102124735713,8.34854141373853e-09,0.0010212389752268,-0.0209227073937654,0.0,0.0,0.0,-0.0089515475556254,60.0,-2.362964630126953,-0.0,-7.110843824875701e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,301.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8031005859375,0.0,0.0,9.584624785929918e-05,301.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.832763671875,0.0,0.0,0.0001009307088679,302.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8975830078125,0.0,0.0,7.454708247678354e-05,301.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8093566894531,0.0,0.0,0.0001009307088679,301.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7636108398437,0.0,0.0,0.0004787718353327,297.545654296875,294.1499938964844,293.212646484375,291.9756164550781,294.46728515625,293.2582702636719,296.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102124735713,8.34854141373853e-09,0.0010212389752268,-0.0209227073937654,0.0,0.0,0.0,-0.0089515475556254,60.0,-2.362964630126953,-0.0,-7.110843824875701e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,301.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.792236328125,0.0,0.0,9.580761980032548e-05,301.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.821533203125,0.0,0.0,0.0001008900362649,302.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8855285644531,0.0,0.0,7.451703277183697e-05,301.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.79840087890625,0.0,0.0,0.0001008900362649,301.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.75323486328125,0.0,0.0,0.0004785788769368,297.5348205566406,294.1499938964844,293.1988220214844,291.9845886230469,294.444580078125,293.242919921875,296.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020835712552,8.300389708892908e-09,0.0010208274470642,-0.0207966081798076,0.0,0.0,0.0,-0.008927677758038,60.0,-2.371007442474365,-0.0,-7.105110455540854e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,301.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.792236328125,0.0,0.0,9.580761980032548e-05,301.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.821533203125,0.0,0.0,0.0001008900362649,302.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8855285644531,0.0,0.0,7.451703277183697e-05,301.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.79840087890625,0.0,0.0,0.0001008900362649,301.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.75323486328125,0.0,0.0,0.0004785788769368,297.5348205566406,294.1499938964844,293.1988220214844,291.9845886230469,294.444580078125,293.242919921875,296.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020835712552,8.300389708892908e-09,0.0010208274470642,-0.0207966081798076,0.0,0.0,0.0,-0.008927677758038,60.0,-2.371007442474365,-0.0,-7.105110455540854e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,301.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.78143310546875,0.0,0.0,9.576614684192464e-05,301.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.81036376953125,0.0,0.0,0.0001008463586913,302.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8735656738281,0.0,0.0,7.448477845173329e-05,301.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7875366210937,0.0,0.0,0.0001008463586913,301.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.742919921875,0.0,0.0,0.0004783717158716,297.52410888671875,294.1499938964844,293.1856689453125,291.9930114746094,294.4220886230469,293.228271484375,296.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203934507444,8.248693283974262e-09,0.0010203853016719,-0.0206612255424261,0.0,0.0,0.0,-0.0089020486921072,60.0,-2.3784728050231934,-0.0,-7.09895715544917e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,301.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.78143310546875,0.0,0.0,9.576614684192464e-05,301.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.81036376953125,0.0,0.0,0.0001008463586913,302.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8735656738281,0.0,0.0,7.448477845173329e-05,301.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7875366210937,0.0,0.0,0.0001008463586913,301.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.742919921875,0.0,0.0,0.0004783717158716,297.52410888671875,294.1499938964844,293.1856689453125,291.9930114746094,294.4220886230469,293.228271484375,296.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203934507444,8.248693283974262e-09,0.0010203853016719,-0.0206612255424261,0.0,0.0,0.0,-0.0089020486921072,60.0,-2.3784728050231934,-0.0,-7.09895715544917e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,301.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7760925292969,0.0,0.0,9.574443538440391e-05,301.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8048400878906,0.0,0.0,0.0001008235049084,302.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8676147460937,0.0,0.0,7.446789823006839e-05,301.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7821350097656,0.0,0.0,0.0001008235049084,301.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7378234863281,0.0,0.0,0.0004782633041031,297.518798828125,294.1499938964844,293.1793212890625,291.9969787597656,294.4109191894531,293.2212219238281,296.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020161435008,8.221636704774937e-09,0.0010201532859355,-0.0205903686583042,0.0,0.0,0.0,-0.0088886320590972,60.0,-2.381953477859497,-0.0,-7.095738396856177e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,301.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7707214355469,0.0,0.0,9.572237468091772e-05,301.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.79931640625,0.0,0.0,0.0001008002727758,302.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8617248535156,0.0,0.0,7.445073424605653e-05,301.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7767639160156,0.0,0.0,0.0001008002727758,301.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.73272705078125,0.0,0.0,0.0004781530878972,297.5135192871094,294.1499938964844,293.1731262207031,292.0007629394531,294.3998107910156,293.2143249511719,296.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199262760579,8.194136036365762e-09,0.0010199181269854,-0.0205183494836092,0.0,0.0,0.0,-0.00887499935925,60.0,-2.385339975357056,-0.0,-7.092467058100739e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,301.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.76007080078125,0.0,0.0,9.567729284754024e-05,301.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7882995605469,0.0,0.0,0.0001007527898764,302.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.84991455078125,0.0,0.0,7.441567140631378e-05,301.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7660217285156,0.0,0.0,0.0001007527898764,301.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7225341796875,0.0,0.0,0.0004779278824571,297.5029602050781,294.1499938964844,293.1612243652344,292.0077819824219,294.377685546875,293.2008361816406,296.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194464121013,8.137939211394496e-09,0.0010194382630288,-0.0203711781650781,0.0,0.0,0.0,-0.0088471435010433,60.0,-2.3918681144714355,-0.0,-7.085784403670915e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,301.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.76007080078125,0.0,0.0,9.567729284754024e-05,301.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7882995605469,0.0,0.0,0.0001007527898764,302.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.84991455078125,0.0,0.0,7.441567140631378e-05,301.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7660217285156,0.0,0.0,0.0001007527898764,301.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7225341796875,0.0,0.0,0.0004779278824571,297.5029602050781,294.1499938964844,293.1612243652344,292.0077819824219,294.377685546875,293.2008361816406,296.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194464121013,8.137939211394496e-09,0.0010194382630288,-0.0203711781650781,0.0,0.0,0.0,-0.0088471435010433,60.0,-2.3918681144714355,-0.0,-7.085784403670915e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,301.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.74951171875,0.0,0.0,9.56310032051988e-05,301.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7773742675781,0.0,0.0,0.0001007040555123,302.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8382263183594,0.0,0.0,7.43796699680388e-05,301.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.75537109375,0.0,0.0,0.0001007040555123,301.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7124328613281,0.0,0.0,0.000477696681628,297.4925537109375,294.1499938964844,293.1499938964844,292.0138854980469,294.3558044433594,293.1880798339844,296.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189528111368,8.080249358499714e-09,0.0010189447784796,-0.0202200971543788,0.0,0.0,0.0,-0.0088185435160994,60.0,-2.397752046585083,-0.0,-7.078928376813566e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,301.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.74951171875,0.0,0.0,9.56310032051988e-05,301.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7773742675781,0.0,0.0,0.0001007040555123,302.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8382263183594,0.0,0.0,7.43796699680388e-05,301.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.75537109375,0.0,0.0,0.0001007040555123,301.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7124328613281,0.0,0.0,0.000477696681628,297.4925537109375,294.1499938964844,293.1499938964844,292.0138854980469,294.3558044433594,293.1880798339844,296.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189528111368,8.080249358499714e-09,0.0010189447784796,-0.0202200971543788,0.0,0.0,0.0,-0.0088185435160994,60.0,-2.397752046585083,-0.0,-7.078928376813566e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,301.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.739013671875,0.0,0.0,9.559135651215912e-05,301.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7665405273437,0.0,0.0,0.0001006622987915,302.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8266296386719,0.0,0.0,7.434883445966989e-05,301.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.74481201171875,0.0,0.0,0.0001006622987915,301.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7024230957031,0.0,0.0,0.0004774986300617,297.48223876953125,294.1499938964844,293.1401672363281,292.01910400390625,294.3341369628906,293.1762084960937,296.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185301071032,8.03082755851392e-09,0.001018522074446,-0.0200906656682491,0.0,0.0,0.0,-0.0087940422818064,60.0,-2.4028420448303223,-0.0,-7.073056451645243e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,301.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.739013671875,0.0,0.0,9.559135651215912e-05,301.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7665405273437,0.0,0.0,0.0001006622987915,302.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8266296386719,0.0,0.0,7.434883445966989e-05,301.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.74481201171875,0.0,0.0,0.0001006622987915,301.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7024230957031,0.0,0.0,0.0004774986300617,297.48223876953125,294.1499938964844,293.1401672363281,292.01910400390625,294.3341369628906,293.1762084960937,296.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185301071032,8.03082755851392e-09,0.001018522074446,-0.0200906656682491,0.0,0.0,0.0,-0.0087940422818064,60.0,-2.4028420448303223,-0.0,-7.073056451645243e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,301.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.72857666015625,0.0,0.0,9.555957512930036e-05,301.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7557373046875,0.0,0.0,0.0001006288293865,302.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8150634765625,0.0,0.0,7.432411075569689e-05,301.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7342834472656,0.0,0.0,0.0001006288293865,301.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6924133300781,0.0,0.0,0.0004773398395627,297.47198486328125,294.1499938964844,293.1323547363281,292.0234680175781,294.3126525878906,293.1650085449219,296.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181907564401,7.991201478318999e-09,0.0010181828401982,-0.0199868902564048,0.0,0.0,0.0,-0.0087743960320949,60.0,-2.4072184562683105,-0.0,-7.06835123764904e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,301.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.72857666015625,0.0,0.0,9.555957512930036e-05,301.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7557373046875,0.0,0.0,0.0001006288293865,302.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8150634765625,0.0,0.0,7.432411075569689e-05,301.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7342834472656,0.0,0.0,0.0001006288293865,301.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6924133300781,0.0,0.0,0.0004773398395627,297.47198486328125,294.1499938964844,293.1323547363281,292.0234680175781,294.3126525878906,293.1650085449219,296.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181907564401,7.991201478318999e-09,0.0010181828401982,-0.0199868902564048,0.0,0.0,0.0,-0.0087743960320949,60.0,-2.4072184562683105,-0.0,-7.06835123764904e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,301.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.723388671875,0.0,0.0,9.555050201015548e-05,301.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7503967285156,0.0,0.0,0.0001006192760542,302.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8093566894531,0.0,0.0,7.431705307681113e-05,301.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7290954589844,0.0,0.0,0.0001006192760542,301.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6874694824219,0.0,0.0,0.0004772945540025,297.4669189453125,294.1499938964844,293.1291809082031,292.0253601074219,294.3021240234375,293.160400390625,296.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180945973843,7.979890526144118e-09,0.0010180866811424,-0.0199572667479515,0.0,0.0,0.0,-0.0087687913328409,60.0,-2.408644676208496,-0.0,-7.067007601335717e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,301.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7182312011719,0.0,0.0,9.554078860674052e-05,301.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7450561523437,0.0,0.0,0.0001006090460577,302.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8036499023437,0.0,0.0,7.430950063280761e-05,301.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.723876953125,0.0,0.0,0.0001006090460577,301.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6825256347656,0.0,0.0,0.0004772460088133,297.4618530273437,294.1499938964844,293.1264343261719,292.0270690917969,294.2915954589844,293.1556396484375,296.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179915698245,7.967773996142569e-09,0.0010179836535826,-0.019925532862544,0.0,0.0,0.0,-0.0087627880275249,60.0,-2.41013765335083,-0.0,-7.065569462838539e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,301.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.7079162597656,0.0,0.0,9.552813571644948e-05,301.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7344055175781,0.0,0.0,0.0001005957310553,302.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7922668457031,0.0,0.0,7.429966353811324e-05,301.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7135009765625,0.0,0.0,0.0001005957310553,301.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.67266845703125,0.0,0.0,0.0004771828243974,297.4517822265625,294.1499938964844,293.12225341796875,292.0299072265625,294.27069091796875,293.1470947265625,296.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951992841981337e-09,0.001017847447656,-0.019884206354618,0.0,0.0,0.0,-0.0087549583986401,60.0,-2.412428379058838,-0.0,-7.063696472187075e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,301.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.7079162597656,0.0,0.0,9.552813571644948e-05,301.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7344055175781,0.0,0.0,0.0001005957310553,302.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7922668457031,0.0,0.0,7.429966353811324e-05,301.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7135009765625,0.0,0.0,0.0001005957310553,301.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.67266845703125,0.0,0.0,0.0004771828243974,297.4517822265625,294.1499938964844,293.12225341796875,292.0299072265625,294.27069091796875,293.1470947265625,296.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951992841981337e-09,0.001017847447656,-0.019884206354618,0.0,0.0,0.0,-0.0087549583986401,60.0,-2.412428379058838,-0.0,-7.063696472187075e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,301.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6977233886719,0.0,0.0,9.552783740218727e-05,301.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.723876953125,0.0,0.0,0.0001005954109132,302.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.781005859375,0.0,0.0,7.429943070746958e-05,301.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7032165527344,0.0,0.0,0.0001005954109132,301.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.66290283203125,0.0,0.0,0.0004771813109982,297.4418640136719,294.1499938964844,293.11968994140625,292.0321044921875,294.2503662109375,293.14093017578125,296.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178524535149,7.951594938049311e-09,0.0010178444208577,-0.0198831614106893,0.0,0.0,0.0,-0.0087547628208994,60.0,-2.413278341293335,-0.0,-7.06364886582378e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,301.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6977233886719,0.0,0.0,9.552783740218727e-05,301.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.723876953125,0.0,0.0,0.0001005954109132,302.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.781005859375,0.0,0.0,7.429943070746958e-05,301.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7032165527344,0.0,0.0,0.0001005954109132,301.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.66290283203125,0.0,0.0,0.0004771813109982,297.4418640136719,294.1499938964844,293.11968994140625,292.0321044921875,294.2503662109375,293.14093017578125,296.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178524535149,7.951594938049311e-09,0.0010178444208577,-0.0198831614106893,0.0,0.0,0.0,-0.0087547628208994,60.0,-2.413278341293335,-0.0,-7.06364886582378e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,301.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.68756103515625,0.0,0.0,9.553068230161443e-05,301.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.71337890625,0.0,0.0,0.0001005984086077,302.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.769775390625,0.0,0.0,7.43016425985843e-05,301.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6929931640625,0.0,0.0,0.0001005984086077,301.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6531677246094,0.0,0.0,0.0004771955136675,297.4320068359375,294.1499938964844,293.1185913085937,292.0336608886719,294.23016357421875,293.13525390625,296.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178820230066,7.955116565483422e-09,0.0010178741067647,-0.0198923852294683,0.0,0.0,0.0,-0.0087565062567591,60.0,-2.413757562637329,-0.0,-7.064067375495142e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,301.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.68756103515625,0.0,0.0,9.553068230161443e-05,301.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.71337890625,0.0,0.0,0.0001005984086077,302.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.769775390625,0.0,0.0,7.43016425985843e-05,301.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6929931640625,0.0,0.0,0.0001005984086077,301.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6531677246094,0.0,0.0,0.0004771955136675,297.4320068359375,294.1499938964844,293.1185913085937,292.0336608886719,294.23016357421875,293.13525390625,296.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178820230066,7.955116565483422e-09,0.0010178741067647,-0.0198923852294683,0.0,0.0,0.0,-0.0087565062567591,60.0,-2.413757562637329,-0.0,-7.064067375495142e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,301.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6774597167969,0.0,0.0,9.554342977935448e-05,301.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7029724121094,0.0,0.0,0.0001006118327495,302.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7586975097656,0.0,0.0,7.431155245285481e-05,301.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6828308105469,0.0,0.0,0.0001006118327495,301.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.6435241699219,0.0,0.0,0.0004772591928485,297.4222412109375,294.1499938964844,293.1187744140625,292.03466796875,294.21051025390625,293.13165283203125,296.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180181125178,7.970978543880847e-09,0.001018010196276,-0.0199339259415864,0.0,0.0,0.0,-0.0087643722072243,60.0,-2.413082361221313,-0.0,-7.065949603202172e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,301.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6774597167969,0.0,0.0,9.554342977935448e-05,301.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7029724121094,0.0,0.0,0.0001006118327495,302.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7586975097656,0.0,0.0,7.431155245285481e-05,301.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6828308105469,0.0,0.0,0.0001006118327495,301.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.6435241699219,0.0,0.0,0.0004772591928485,297.4222412109375,294.1499938964844,293.1187744140625,292.03466796875,294.21051025390625,293.13165283203125,296.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180181125178,7.970978543880847e-09,0.001018010196276,-0.0199339259415864,0.0,0.0,0.0,-0.0087643722072243,60.0,-2.413082361221313,-0.0,-7.065949603202172e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,301.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6724548339844,0.0,0.0,9.555114957038312e-05,301.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6977844238281,0.0,0.0,0.0001006199672701,302.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7531433105469,0.0,0.0,7.431756239384413e-05,301.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.67779541015625,0.0,0.0,0.0001006199672701,301.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.63873291015625,0.0,0.0,0.0004772977845277,297.4173889160156,294.1499938964844,293.11932373046875,292.03497314453125,294.2007751464844,293.1301574707031,296.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018101000227,7.980592187095681e-09,0.0010180929675698,-0.0199591033160686,0.0,0.0,0.0,-0.0087691405788064,60.0,-2.412558078765869,-0.0,-7.067091445378537e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,301.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6674499511719,0.0,0.0,9.556044824421406e-05,301.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.692626953125,0.0,0.0,0.0001006297534331,302.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7476501464844,0.0,0.0,7.432478741975501e-05,301.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6727600097656,0.0,0.0,0.0001006297534331,301.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6339416503906,0.0,0.0,0.0004773442051373,297.4125671386719,294.1499938964844,293.1201477050781,292.0351257324219,294.191162109375,293.1290283203125,296.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181998368352,7.992161599190695e-09,0.001018191804178,-0.0199894029647111,0.0,0.0,0.0,-0.0087748756632208,60.0,-2.411841869354248,-0.0,-7.068464924486761e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,301.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.657470703125,0.0,0.0,9.558172314427792e-05,301.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6823425292969,0.0,0.0,0.0001006521561066,302.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7366638183594,0.0,0.0,7.434134022332728e-05,301.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6627197265625,0.0,0.0,0.0001006521561066,301.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6243896484375,0.0,0.0,0.0004774504923261,297.4029541015625,294.1499938964844,293.1224975585937,292.0351257324219,294.172119140625,293.12744140625,296.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184255661442,8.018648856022992e-09,0.0010184176499024,-0.0200587715953588,0.0,0.0,0.0,-0.0087880035862326,60.0,-2.410079002380371,-0.0,-7.071610497177971e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,301.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.657470703125,0.0,0.0,9.558172314427792e-05,301.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6823425292969,0.0,0.0,0.0001006521561066,302.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7366638183594,0.0,0.0,7.434134022332728e-05,301.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6627197265625,0.0,0.0,0.0001006521561066,301.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6243896484375,0.0,0.0,0.0004774504923261,297.4029541015625,294.1499938964844,293.1224975585937,292.0351257324219,294.172119140625,293.12744140625,296.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184255661442,8.018648856022992e-09,0.0010184176499024,-0.0200587715953588,0.0,0.0,0.0,-0.0087880035862326,60.0,-2.410079002380371,-0.0,-7.071610497177971e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
