time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799540,301.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6475830078125,0.0,0.0,9.560891339788212e-05,301.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6721496582031,0.0,0.0,0.0001006807942758,302.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7257995605469,0.0,0.0,7.436249143211171e-05,301.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6527709960937,0.0,0.0,0.0001006807942758,301.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6148986816406,0.0,0.0,0.0004775863199029,297.3934631347656,294.1499938964844,293.1257629394531,292.0346984863281,294.1536865234375,293.12762451171875,296.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187153238803,8.052508881917221e-09,0.0010187072912231,-0.0201474484056234,0.0,0.0,0.0,-0.0088047897443175,60.0,-2.4075028896331787,-0.0,-7.075632169062376e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,301.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6475830078125,0.0,0.0,9.560891339788212e-05,301.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6721496582031,0.0,0.0,0.0001006807942758,302.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7257995605469,0.0,0.0,7.436249143211171e-05,301.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6527709960937,0.0,0.0,0.0001006807942758,301.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6148986816406,0.0,0.0,0.0004775863199029,297.3934631347656,294.1499938964844,293.1257629394531,292.0346984863281,294.1536865234375,293.12762451171875,296.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187153238803,8.052508881917221e-09,0.0010187072912231,-0.0201474484056234,0.0,0.0,0.0,-0.0088047897443175,60.0,-2.4075028896331787,-0.0,-7.075632169062376e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,301.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.64178466796875,0.0,0.0,9.562571358401328e-05,301.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6661682128906,0.0,0.0,0.0001006984821287,302.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.71942138671875,0.0,0.0,7.437555177602917e-05,301.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6469116210937,0.0,0.0,0.0001006984821287,301.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6093444824219,0.0,0.0,0.0004776702553499,297.38787841796875,294.1499938964844,293.1280212402344,292.0342712402344,294.1429443359375,293.1280212402344,296.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188946034759,8.073427260057997e-09,0.0010188864544034,-0.0202022287994623,0.0,0.0,0.0,-0.008815161883831,60.0,-2.405835628509521,-0.0,-7.078117647552062e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,301.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.63775634765625,0.0,0.0,9.563814819557592e-05,301.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6620178222656,0.0,0.0,0.0001007115788524,302.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7149963378906,0.0,0.0,7.438522879965603e-05,301.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.64288330078125,0.0,0.0,0.0001007115788524,301.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6054992675781,0.0,0.0,0.0004777323629241,297.384033203125,294.1499938964844,293.1297302246094,292.0339050292969,294.1355895996094,293.1285705566406,296.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190270841121,8.088910874448631e-09,0.0010190189350396,-0.0202427804470062,0.0,0.0,0.0,-0.008822837844491,60.0,-2.404564380645752,-0.0,-7.079957242694945e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,301.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6326904296875,0.0,0.0,9.565436630509794e-05,301.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.65679931640625,0.0,0.0,0.000100728655525,302.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7094116210937,0.0,0.0,7.439783803420141e-05,301.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.63775634765625,0.0,0.0,0.000100728655525,301.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6006164550781,0.0,0.0,0.0004778133588843,297.3791809082031,294.1499938964844,293.1320495605469,292.0333557128906,294.1263427734375,293.1294250488281,296.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191997280344,8.10910805171261e-09,0.0010191915789619,-0.0202956739813089,0.0,0.0,0.0,-0.0088328504934906,60.0,-2.40287709236145,-0.0,-7.082357456056344e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,301.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.62799072265625,0.0,0.0,9.566944208927453e-05,301.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6519470214844,0.0,0.0,0.0001007445243885,302.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7042541503906,0.0,0.0,7.440956687787548e-05,301.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6330261230469,0.0,0.0,0.0001007445243885,301.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5961303710937,0.0,0.0,0.0004778886504936,297.37469482421875,294.1499938964844,293.13427734375,292.03277587890625,294.1177978515625,293.1302490234375,296.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193597991019,8.127876149899294e-09,0.0010193516500294,-0.0203448273241519,0.0,0.0,0.0,-0.0088421525433659,60.0,-2.40131950378418,-0.0,-7.08458856024663e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,301.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6231384277344,0.0,0.0,9.568613313604146e-05,301.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6469421386719,0.0,0.0,0.0001007621031021,302.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6989440917969,0.0,0.0,7.442254718625918e-05,301.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.628173828125,0.0,0.0,0.0001007621031021,301.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.59149169921875,0.0,0.0,0.0004779720329679,297.3700561523437,294.1499938964844,293.1367492675781,292.0321044921875,294.1092224121094,293.13165283203125,296.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195376817137,8.148663077633955e-09,0.0010195295326411,-0.0203992631286382,0.0,0.0,0.0,-0.008852457627654,60.0,-2.399475336074829,-0.0,-7.087059827881603e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,301.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6183166503906,0.0,0.0,9.570286056259648e-05,301.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6419677734375,0.0,0.0,0.0001007797181955,302.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6936340332031,0.0,0.0,7.443555659847334e-05,301.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.623291015625,0.0,0.0,0.0001007797181955,301.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5868530273437,0.0,0.0,0.0004780555900651,297.3654479980469,294.1499938964844,293.1392822265625,292.0313720703125,294.1006774902344,293.1331481933594,296.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197159135714,8.169493526111182e-09,0.0010197077644988,-0.0204538162797689,0.0,0.0,0.0,-0.0088627850636839,60.0,-2.3975985050201416,-0.0,-7.089536779858463e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,301.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6086730957031,0.0,0.0,9.573649731464684e-05,301.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6320495605469,0.0,0.0,0.0001008151375572,302.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6830444335937,0.0,0.0,7.446172094205394e-05,301.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6136169433594,0.0,0.0,0.0001008151375572,301.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5776062011719,0.0,0.0,0.0004782236355822,297.3562927246094,294.1499938964844,293.1445617675781,292.0297546386719,294.0838317871094,293.136474609375,296.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211385349454758e-09,0.0010200657416135,-0.0205635242164134,0.0,0.0,0.0,-0.0088835516944527,60.0,-2.393749713897705,-0.0,-7.094519105521614e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,301.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6086730957031,0.0,0.0,9.573649731464684e-05,301.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6320495605469,0.0,0.0,0.0001008151375572,302.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6830444335937,0.0,0.0,7.446172094205394e-05,301.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6136169433594,0.0,0.0,0.0001008151375572,301.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5776062011719,0.0,0.0,0.0004782236355822,297.3562927246094,294.1499938964844,293.1445617675781,292.0297546386719,294.0838317871094,293.136474609375,296.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211385349454758e-09,0.0010200657416135,-0.0205635242164134,0.0,0.0,0.0,-0.0088835516944527,60.0,-2.393749713897705,-0.0,-7.094519105521614e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,301.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.59912109375,0.0,0.0,9.57697702688165e-05,301.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6221923828125,0.0,0.0,0.000100850185845,302.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6725769042969,0.0,0.0,7.44876015232876e-05,301.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6039733886719,0.0,0.0,0.000100850185845,301.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5684509277344,0.0,0.0,0.0004783898475579,297.34722900390625,294.1499938964844,293.1499938964844,292.0279541015625,294.06744384765625,293.1403503417969,296.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204283753409,8.252826866339547e-09,0.0010204201098531,-0.0206720512360334,0.0,0.0,0.0,-0.0089040957391262,60.0,-2.3897297382354736,-0.0,-7.099449561565052e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,301.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.59912109375,0.0,0.0,9.57697702688165e-05,301.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6221923828125,0.0,0.0,0.000100850185845,302.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6725769042969,0.0,0.0,7.44876015232876e-05,301.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6039733886719,0.0,0.0,0.000100850185845,301.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5684509277344,0.0,0.0,0.0004783898475579,297.34722900390625,294.1499938964844,293.1499938964844,292.0279541015625,294.06744384765625,293.1403503417969,296.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204283753409,8.252826866339547e-09,0.0010204201098531,-0.0206720512360334,0.0,0.0,0.0,-0.0089040957391262,60.0,-2.3897297382354736,-0.0,-7.099449561565052e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,301.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.593505859375,0.0,0.0,9.578886238159612e-05,301.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6164245605469,0.0,0.0,0.0001008702820399,302.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6664123535156,0.0,0.0,7.450245175277814e-05,301.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.59832763671875,0.0,0.0,0.0001008702820399,301.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.56304931640625,0.0,0.0,0.0004784851917065,297.3419189453125,294.1499938964844,293.1532287597656,292.0267944335937,294.0579528808594,293.1428527832031,296.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206315200775,8.27659896174282e-09,0.0010206232545897,-0.0207343064248561,0.0,0.0,0.0,-0.0089158797636628,60.0,-2.387324094772339,-0.0,-7.102278232196113e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,301.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5896301269531,0.0,0.0,9.580206824466586e-05,301.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6123962402344,0.0,0.0,0.0001008841863949,302.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6621398925781,0.0,0.0,7.451271812897176e-05,301.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.59442138671875,0.0,0.0,0.0001008841863949,301.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.559326171875,0.0,0.0,0.0004785511409863,297.3382263183594,294.1499938964844,293.1554260253906,292.0260009765625,294.0513916015625,293.1445617675781,296.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207722662016,8.293040920648309e-09,0.0010207640007138,-0.0207773651927709,0.0,0.0,0.0,-0.0089240316301584,60.0,-2.3856539726257324,-0.0,-7.104235777433132e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,301.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5801696777344,0.0,0.0,9.583225619280712e-05,301.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6026611328125,0.0,0.0,0.0001009159823297,302.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6517944335937,0.0,0.0,7.453619764419273e-05,301.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5848999023437,0.0,0.0,0.0001009159823297,301.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5502319335937,0.0,0.0,0.0004787019570358,297.3293151855469,294.1499938964844,293.16070556640625,292.02398681640625,294.0356750488281,293.1489562988281,296.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210938053205,8.330636624975796e-09,0.0010210855398327,-0.0208758190274238,0.0,0.0,0.0,-0.0089426692575216,60.0,-2.3815789222717285,-0.0,-7.108711486125685e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,301.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5801696777344,0.0,0.0,9.583225619280712e-05,301.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6026611328125,0.0,0.0,0.0001009159823297,302.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6517944335937,0.0,0.0,7.453619764419273e-05,301.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5848999023437,0.0,0.0,0.0001009159823297,301.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5502319335937,0.0,0.0,0.0004787019570358,297.3293151855469,294.1499938964844,293.16070556640625,292.02398681640625,294.0356750488281,293.1489562988281,296.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210938053205,8.330636624975796e-09,0.0010210855398327,-0.0208758190274238,0.0,0.0,0.0,-0.0089426692575216,60.0,-2.3815789222717285,-0.0,-7.108711486125685e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,301.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5754699707031,0.0,0.0,9.584611689206211e-05,301.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.59783935546875,0.0,0.0,0.0001009305706247,302.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6466369628906,0.0,0.0,7.454698061337695e-05,301.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5801696777344,0.0,0.0,0.0001009305706247,301.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5457458496094,0.0,0.0,0.0004787711950484,297.3248596191406,294.1499938964844,293.16326904296875,292.02294921875,294.0279541015625,293.15118408203125,296.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212409542873,8.347893043492151e-09,0.0010212326887995,-0.0209210105240345,0.0,0.0,0.0,-0.0089512225240468,60.0,-2.3795735836029053,-0.0,-7.110766375717503e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,301.46875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5707702636719,0.0,0.0,9.585938096279278e-05,301.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5929870605469,0.0,0.0,0.0001009445477393,302.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6415100097656,0.0,0.0,7.455729792127386e-05,301.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5754699707031,0.0,0.0,0.0001009445477393,301.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5412292480469,0.0,0.0,0.0004788374644704,297.3204650878906,294.1499938964844,293.16571044921875,292.0219421386719,294.0202941894531,293.1534118652344,296.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213821660727,8.364414938455411e-09,0.0010213739005848,-0.0209642779082059,0.0,0.0,0.0,-0.008959412574768,60.0,-2.3775863647460938,-0.0,-7.11273457909556e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,301.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5614318847656,0.0,0.0,9.588353714207189e-05,301.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5833740234375,0.0,0.0,0.0001009699844871,302.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6312561035156,0.0,0.0,7.457608444383368e-05,301.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5660400390625,0.0,0.0,0.0001009699844871,301.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5322570800781,0.0,0.0,0.0004789581289514,297.3116455078125,294.1499938964844,293.1702575683594,292.0199279785156,294.0051574707031,293.1578369140625,296.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216402588412,8.394496653352235e-09,0.001021631876938,-0.0210430528968572,0.0,0.0,0.0,-0.0089743286371231,60.0,-2.373697519302368,-0.0,-7.116317846111998e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,301.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5614318847656,0.0,0.0,9.588353714207189e-05,301.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5833740234375,0.0,0.0,0.0001009699844871,302.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6312561035156,0.0,0.0,7.457608444383368e-05,301.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5660400390625,0.0,0.0,0.0001009699844871,301.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5322570800781,0.0,0.0,0.0004789581289514,297.3116455078125,294.1499938964844,293.1702575683594,292.0199279785156,294.0051574707031,293.1578369140625,296.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216402588412,8.394496653352235e-09,0.001021631876938,-0.0210430528968572,0.0,0.0,0.0,-0.0089743286371231,60.0,-2.373697519302368,-0.0,-7.116317846111998e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,301.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5521850585937,0.0,0.0,9.590090485289692e-05,301.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5738220214844,0.0,0.0,0.0001009882762446,302.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6211242675781,0.0,0.0,7.458959589712322e-05,301.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5567321777344,0.0,0.0,0.0001009882762446,301.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5233459472656,0.0,0.0,0.00047904488747,297.302978515625,294.1499938964844,293.1742553710937,292.0179748535156,293.9905090332031,293.1619873046875,296.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218248935416,8.416117580622995e-09,0.0010218165116384,-0.0210996717214584,0.0,0.0,0.0,-0.0089850462973117,60.0,-2.3701510429382324,-0.0,-7.118893563529127e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,301.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5521850585937,0.0,0.0,9.590090485289692e-05,301.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5738220214844,0.0,0.0,0.0001009882762446,302.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6211242675781,0.0,0.0,7.458959589712322e-05,301.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5567321777344,0.0,0.0,0.0001009882762446,301.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5233459472656,0.0,0.0,0.00047904488747,297.302978515625,294.1499938964844,293.1742553710937,292.0179748535156,293.9905090332031,293.1619873046875,296.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218248935416,8.416117580622995e-09,0.0010218165116384,-0.0210996717214584,0.0,0.0,0.0,-0.0089850462973117,60.0,-2.3701510429382324,-0.0,-7.118893563529127e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,301.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5429382324219,0.0,0.0,9.591624257154764e-05,301.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5643310546875,0.0,0.0,0.0001010044215945,302.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.61102294921875,0.0,0.0,7.460152119165286e-05,301.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.54742431640625,0.0,0.0,0.0001010044215945,301.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.51446533203125,0.0,0.0,0.0004791214887518,297.2943115234375,294.1499938964844,293.177490234375,292.0161437988281,293.9759216308594,293.1660461425781,296.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102198892273,8.435200982148672e-09,0.0010219805408269,-0.0211496483534574,0.0,0.0,0.0,-0.0089945113286376,60.0,-2.36670184135437,-0.0,-7.121168010826295e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,301.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5429382324219,0.0,0.0,9.591624257154764e-05,301.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5643310546875,0.0,0.0,0.0001010044215945,302.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.61102294921875,0.0,0.0,7.460152119165286e-05,301.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.54742431640625,0.0,0.0,0.0001010044215945,301.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.51446533203125,0.0,0.0,0.0004791214887518,297.2943115234375,294.1499938964844,293.177490234375,292.0161437988281,293.9759216308594,293.1660461425781,296.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102198892273,8.435200982148672e-09,0.0010219805408269,-0.0211496483534574,0.0,0.0,0.0,-0.0089945113286376,60.0,-2.36670184135437,-0.0,-7.121168010826295e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,301.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5375061035156,0.0,0.0,9.591379057383163e-05,301.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5587463378906,0.0,0.0,0.0001010018386295,302.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051025390625,0.0,0.0,7.459961489075795e-05,301.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5419921875,0.0,0.0,0.0001010018386295,301.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.50927734375,0.0,0.0,0.0004791092360392,297.2892761230469,294.1499938964844,293.17901611328125,292.01513671875,293.9677734375,293.1674194335937,296.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219619143754,8.432140319314385e-09,0.0010219535324722,-0.0211416315287351,0.0,0.0,0.0,-0.0089929895475506,60.0,-2.3654165267944336,-0.0,-7.120802791860116e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,301.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5339050292969,0.0,0.0,9.591215348336846e-05,301.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5550231933594,0.0,0.0,0.0001010001142276,302.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6011657714844,0.0,0.0,7.459834159817547e-05,301.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5383605957031,0.0,0.0,0.0001010001142276,301.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5057983398437,0.0,0.0,0.0004791010578628,297.2859191894531,294.1499938964844,293.17987060546875,292.0144958496094,293.9623107910156,293.1683349609375,296.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219444520771,8.430093068056976e-09,0.0010219360701739,-0.0211362708359956,0.0,0.0,0.0,-0.0089919753372669,60.0,-2.3645598888397217,-0.0,-7.120559075701749e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,301.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5293273925781,0.0,0.0,9.59225944825448e-05,301.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5503234863281,0.0,0.0,0.0001010111154755,302.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5961608886719,0.0,0.0,7.46064615668729e-05,301.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.53375244140625,0.0,0.0,0.0001010111154755,301.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5014038085937,0.0,0.0,0.0004791532410308,297.2816467285156,294.1499938964844,293.1806945800781,292.0137634277344,293.95526123046875,293.1701354980469,296.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220583062618,8.443099552835065e-09,0.0010220499243587,-0.0211703293025493,0.0,0.0,0.0,-0.008998435921967,60.0,-2.362888097763061,-0.0,-7.122108769408443e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,301.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5248107910156,0.0,0.0,9.59190001594834e-05,301.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5456848144531,0.0,0.0,0.0001010073247016,302.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5912170410156,0.0,0.0,7.460366759914905e-05,301.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5292053222656,0.0,0.0,0.0001010073247016,301.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4970703125,0.0,0.0,0.0004791352548636,297.2774353027344,294.1499938964844,293.18121337890625,292.0130920410156,293.9483947753906,293.17138671875,296.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220170952379,8.438604481852963e-09,0.0010220085969194,-0.0211585592478513,0.0,0.0,0.0,-0.0089961932972073,60.0,-2.3617968559265137,-0.0,-7.121573730728414e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,301.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5157775878906,0.0,0.0,9.591090201865882e-05,301.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.536376953125,0.0,0.0,0.0001009987972793,302.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5813293457031,0.0,0.0,7.459736661985517e-05,301.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5201110839844,0.0,0.0,0.0001009987972793,301.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4883728027344,0.0,0.0,0.0004790948296431,297.2690124511719,294.1499938964844,293.1814270019531,292.011962890625,293.9346618652344,293.1737976074219,296.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219318792223,8.428501452328874e-09,0.0010219234973192,-0.0211321022361516,0.0,0.0,0.0,-0.008991191163659,60.0,-2.359651803970337,-0.0,-7.120369360791301e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,301.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5157775878906,0.0,0.0,9.591090201865882e-05,301.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.536376953125,0.0,0.0,0.0001009987972793,302.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5813293457031,0.0,0.0,7.459736661985517e-05,301.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5201110839844,0.0,0.0,0.0001009987972793,301.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4883728027344,0.0,0.0,0.0004790948296431,297.2690124511719,294.1499938964844,293.1814270019531,292.011962890625,293.9346618652344,293.1737976074219,296.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219318792223,8.428501452328874e-09,0.0010219234973192,-0.0211321022361516,0.0,0.0,0.0,-0.008991191163659,60.0,-2.359651803970337,-0.0,-7.120369360791301e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,301.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5067749023437,0.0,0.0,9.589192632120104e-05,301.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5271301269531,0.0,0.0,0.0001009788102237,302.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.571533203125,0.0,0.0,7.458260370185599e-05,301.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5110778808594,0.0,0.0,0.0001009788102237,301.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.479736328125,0.0,0.0,0.0004790000093635,297.2606811523437,294.1499938964844,293.1802978515625,292.0111694335937,293.9211730957031,293.1751708984375,296.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217288509011,8.404835938335964e-09,0.0010217203525826,-0.0210701283067464,0.0,0.0,0.0,-0.0089794555678963,60.0,-2.358370780944824,-0.0,-7.117549216673069e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,301.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5067749023437,0.0,0.0,9.589192632120104e-05,301.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5271301269531,0.0,0.0,0.0001009788102237,302.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.571533203125,0.0,0.0,7.458260370185599e-05,301.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5110778808594,0.0,0.0,0.0001009788102237,301.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.479736328125,0.0,0.0,0.0004790000093635,297.2606811523437,294.1499938964844,293.1802978515625,292.0111694335937,293.9211730957031,293.1751708984375,296.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217288509011,8.404835938335964e-09,0.0010217203525826,-0.0210701283067464,0.0,0.0,0.0,-0.0089794555678963,60.0,-2.358370780944824,-0.0,-7.117549216673069e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,301.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.49786376953125,0.0,0.0,9.586341911926866e-05,301.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5179443359375,0.0,0.0,0.0001009487968985,302.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5617980957031,0.0,0.0,7.456043385900557e-05,301.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5021057128906,0.0,0.0,0.0001009487968985,301.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4711608886719,0.0,0.0,0.0004788576334249,297.2524108886719,294.1499938964844,293.177734375,292.0107421875,293.9078674316406,293.1755676269531,296.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214251233264,8.36930436065586e-09,0.0010214167414233,-0.0209770798683166,0.0,0.0,0.0,-0.0089618423953652,60.0,-2.3578035831451416,-0.0,-7.113316513596146e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,301.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.49786376953125,0.0,0.0,9.586341911926866e-05,301.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5179443359375,0.0,0.0,0.0001009487968985,302.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5617980957031,0.0,0.0,7.456043385900557e-05,301.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5021057128906,0.0,0.0,0.0001009487968985,301.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4711608886719,0.0,0.0,0.0004788576334249,297.2524108886719,294.1499938964844,293.177734375,292.0107421875,293.9078674316406,293.1755676269531,296.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214251233264,8.36930436065586e-09,0.0010214167414233,-0.0209770798683166,0.0,0.0,0.0,-0.0089618423953652,60.0,-2.3578035831451416,-0.0,-7.113316513596146e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,301.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.489013671875,0.0,0.0,9.582275379216298e-05,301.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.50885009765625,0.0,0.0,0.000100905977888,302.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5521545410156,0.0,0.0,7.452881254721433e-05,301.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4931945800781,0.0,0.0,0.000100905977888,301.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.462646484375,0.0,0.0,0.0004786545177921,297.2442321777344,294.1499938964844,293.1735534667969,292.0107727050781,293.8947448730469,293.17462158203125,296.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209915926679,8.318625788206191e-09,0.0010209833271801,-0.0208443645387887,0.0,0.0,0.0,-0.0089367171749472,60.0,-2.358163833618164,-0.0,-7.1072811635986e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,301.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.489013671875,0.0,0.0,9.582275379216298e-05,301.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.50885009765625,0.0,0.0,0.000100905977888,302.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5521545410156,0.0,0.0,7.452881254721433e-05,301.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4931945800781,0.0,0.0,0.000100905977888,301.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.462646484375,0.0,0.0,0.0004786545177921,297.2442321777344,294.1499938964844,293.1735534667969,292.0107727050781,293.8947448730469,293.17462158203125,296.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209915926679,8.318625788206191e-09,0.0010209833271801,-0.0208443645387887,0.0,0.0,0.0,-0.0089367171749472,60.0,-2.358163833618164,-0.0,-7.1072811635986e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,301.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.484619140625,0.0,0.0,9.57979282247834e-05,301.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5043334960937,0.0,0.0,0.0001008798280963,302.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5473327636719,0.0,0.0,7.450950215570629e-05,301.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.48876953125,0.0,0.0,0.0001008798280963,301.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4584045410156,0.0,0.0,0.0004785304772667,297.2401733398437,294.1499938964844,293.1708374023437,292.0109558105469,293.88824462890625,293.1736755371094,296.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207261657342,8.287681652063839e-09,0.0010207179002463,-0.0207633282989263,0.0,0.0,0.0,-0.0089213736355304,60.0,-2.358677864074707,-0.0,-7.10359771005642e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,301.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.480224609375,0.0,0.0,9.577067248756066e-05,301.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.49981689453125,0.0,0.0,0.0001008511244435,302.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5425720214844,0.0,0.0,7.448830001521856e-05,301.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4843444824219,0.0,0.0,0.0001008511244435,301.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4541931152344,0.0,0.0,0.0004783943295478,297.23614501953125,294.1499938964844,293.16766357421875,292.0112609863281,293.8817443847656,293.17242431640625,296.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204357095062,8.253713268402407e-09,0.0010204274440184,-0.0206743720918893,0.0,0.0,0.0,-0.0089045343920588,60.0,-2.359383106231689,-0.0,-7.099554721889946e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,301.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.47149658203125,0.0,0.0,9.570688416715711e-05,301.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4908447265625,0.0,0.0,0.0001007839600788,302.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5330505371094,0.0,0.0,7.443868526024744e-05,301.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4755859375,0.0,0.0,0.0001007839600788,301.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.44580078125,0.0,0.0,0.000478075700812,297.2281188964844,294.1499938964844,293.15985107421875,292.0122985839844,293.86883544921875,293.1688232421875,296.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197574738413,8.174226628909764e-09,0.0010197493247687,-0.0204662084579467,0.0,0.0,0.0,-0.0088651366531848,60.0,-2.361517429351806,-0.0,-7.090098819162449e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
