time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801880,301.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.47149658203125,0.0,0.0,9.570688416715711e-05,301.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4908447265625,0.0,0.0,0.0001007839600788,302.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5330505371094,0.0,0.0,7.443868526024744e-05,301.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4755859375,0.0,0.0,0.0001007839600788,301.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.44580078125,0.0,0.0,0.000478075700812,297.2281188964844,294.1499938964844,293.15985107421875,292.0122985839844,293.86883544921875,293.1688232421875,296.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197574738413,8.174226628909764e-09,0.0010197493247687,-0.0204662084579467,0.0,0.0,0.0,-0.0088651366531848,60.0,-2.361517429351806,-0.0,-7.090098819162449e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,301.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4628601074219,0.0,0.0,9.563022467773408e-05,301.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.48193359375,0.0,0.0,0.0001007032333291,302.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.52362060546875,0.0,0.0,7.437906606355682e-05,301.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.46685791015625,0.0,0.0,0.0001007032333291,301.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4374389648437,0.0,0.0,0.0004776927817147,297.2201538085937,294.1499938964844,293.1499938964844,292.0138854980469,293.8559875488281,293.1637878417969,296.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189404711127,8.078697710800498e-09,0.0010189323220402,-0.0202160328626632,0.0,0.0,0.0,-0.0088177789002656,60.0,-2.364644289016724,-0.0,-7.078743635702267e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,301.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4628601074219,0.0,0.0,9.563022467773408e-05,301.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.48193359375,0.0,0.0,0.0001007032333291,302.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.52362060546875,0.0,0.0,7.437906606355682e-05,301.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.46685791015625,0.0,0.0,0.0001007032333291,301.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4374389648437,0.0,0.0,0.0004776927817147,297.2201538085937,294.1499938964844,293.1499938964844,292.0138854980469,293.8559875488281,293.1637878417969,296.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189404711127,8.078697710800498e-09,0.0010189323220402,-0.0202160328626632,0.0,0.0,0.0,-0.0088177789002656,60.0,-2.364644289016724,-0.0,-7.078743635702267e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,301.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4542541503906,0.0,0.0,9.554192365612836e-05,301.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4731140136719,0.0,0.0,0.0001006102465908,302.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5142822265625,0.0,0.0,7.431038102367893e-05,301.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4582214355469,0.0,0.0,0.0001006102465908,301.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4291687011719,0.0,0.0,0.0004772516840603,297.2122802734375,294.1499938964844,293.1386413574219,292.01715087890625,293.8431701660156,293.1571044921875,296.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179990204051,7.968664839097528e-09,0.0010179911041632,-0.019927866756916,0.0,0.0,0.0,-0.0087632285431027,60.0,-2.368762731552124,-0.0,-7.065675333706167e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,301.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4542541503906,0.0,0.0,9.554192365612836e-05,301.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4731140136719,0.0,0.0,0.0001006102465908,302.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5142822265625,0.0,0.0,7.431038102367893e-05,301.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4582214355469,0.0,0.0,0.0001006102465908,301.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4291687011719,0.0,0.0,0.0004772516840603,297.2122802734375,294.1499938964844,293.1386413574219,292.01715087890625,293.8431701660156,293.1571044921875,296.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179990204051,7.968664839097528e-09,0.0010179911041632,-0.019927866756916,0.0,0.0,0.0,-0.0087632285431027,60.0,-2.368762731552124,-0.0,-7.065675333706167e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,301.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4484558105469,0.0,0.0,9.54779316089116e-05,301.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4671325683594,0.0,0.0,0.0001005428566713,302.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5079345703125,0.0,0.0,7.426061347359791e-05,301.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.452392578125,0.0,0.0,0.0001005428566713,301.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.423583984375,0.0,0.0,0.0004769320366904,297.2069702148437,294.1499938964844,293.1304016113281,292.0208740234375,293.83447265625,293.15191650390625,296.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173168266192,7.888927733290531e-09,0.0010173089103773,-0.0197190381586551,0.0,0.0,0.0,-0.0087236976251006,60.0,-2.371906042098999,-0.0,-7.056212325551314e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,301.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4457397460937,0.0,0.0,9.54468487179838e-05,301.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.46435546875,0.0,0.0,0.000100510129414,302.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5049743652344,0.0,0.0,7.42364427424036e-05,301.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4496459960937,0.0,0.0,0.000100510129414,301.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.42095947265625,0.0,0.0,0.0004767767968587,297.2044982910156,294.1499938964844,293.1263732910156,292.0230407714844,293.8303527832031,293.1492919921875,296.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169860906898,7.850198713299505e-09,0.001016978174448,-0.0196176096796989,0.0,0.0,0.0,-0.00870450027287,60.0,-2.373456716537476,-0.0,-7.051618666764625e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,301.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4414978027344,0.0,0.0,9.539628081256524e-05,301.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4599914550781,0.0,0.0,0.0001004568766802,302.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5003662109375,0.0,0.0,7.419710891554132e-05,301.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.44537353515625,0.0,0.0,0.0001004568766802,301.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4168701171875,0.0,0.0,0.0004765241756103,297.2006225585937,294.1499938964844,293.11993408203125,292.02685546875,293.823974609375,293.1448669433594,296.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.78718600713546e-09,0.0010164385894313,-0.0194525811821222,0.0,0.0,0.0,-0.008673258125782,60.0,-2.3760228157043457,-0.0,-7.044147309898109e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,301.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4372863769531,0.0,0.0,9.534431592328474e-05,301.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4556579589844,0.0,0.0,0.000100402154203,302.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.49578857421875,0.0,0.0,7.415669097099453e-05,301.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4411315917969,0.0,0.0,0.000100402154203,301.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4128112792969,0.0,0.0,0.0004762645985465,297.19677734375,294.1499938964844,293.1132507324219,292.0312194824219,293.81756591796875,293.14019775390625,296.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158926015719,7.722431583090383e-09,0.0010158849181607,-0.0192829873412847,0.0,0.0,0.0,-0.0086411563679575,60.0,-2.378689765930176,-0.0,-7.036474158894634e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,301.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.42889404296875,0.0,0.0,9.523609332973136e-05,301.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.447021484375,0.0,0.0,0.0001002881981548,302.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4866638183594,0.0,0.0,7.407252269331366e-05,301.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4327087402344,0.0,0.0,0.0001002881981548,301.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4047241210937,0.0,0.0,0.0004757240239996,297.1891174316406,294.1499938964844,293.0993347167969,292.0414733886719,293.8047790527344,293.1301574707031,296.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147400898858,7.587585670876251e-09,0.0010147325228899,-0.0189298186451196,0.0,0.0,0.0,-0.0085743116214871,60.0,-2.384322166442871,-0.0,-7.020508263622105e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,301.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.42889404296875,0.0,0.0,9.523609332973136e-05,301.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.447021484375,0.0,0.0,0.0001002881981548,302.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4866638183594,0.0,0.0,7.407252269331366e-05,301.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4327087402344,0.0,0.0,0.0001002881981548,301.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4047241210937,0.0,0.0,0.0004757240239996,297.1891174316406,294.1499938964844,293.0993347167969,292.0414733886719,293.8047790527344,293.1301574707031,296.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147400898858,7.587585670876251e-09,0.0010147325228899,-0.0189298186451196,0.0,0.0,0.0,-0.0085743116214871,60.0,-2.384322166442871,-0.0,-7.020508263622105e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,301.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4205627441406,0.0,0.0,9.512187534710392e-05,301.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4384765625,0.0,0.0,0.0001001679120236,302.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.47760009765625,0.0,0.0,7.398368325084448e-05,301.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.42431640625,0.0,0.0,0.0001001679120236,301.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3966979980469,0.0,0.0,0.0004751534725073,297.1815490722656,294.1499938964844,293.0845947265625,292.05352783203125,293.7919616699219,293.11920166015625,296.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135229676961,7.445261740457454e-09,0.0010135155171155,-0.0185570567846298,0.0,0.0,0.0,-0.0085037555545568,60.0,-2.3903510570526123,-0.0,-7.003676216754684e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,301.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4205627441406,0.0,0.0,9.512187534710392e-05,301.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4384765625,0.0,0.0,0.0001001679120236,302.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.47760009765625,0.0,0.0,7.398368325084448e-05,301.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.42431640625,0.0,0.0,0.0001001679120236,301.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3966979980469,0.0,0.0,0.0004751534725073,297.1815490722656,294.1499938964844,293.0845947265625,292.05352783203125,293.7919616699219,293.11920166015625,296.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135229676961,7.445261740457454e-09,0.0010135155171155,-0.0185570567846298,0.0,0.0,0.0,-0.0085037555545568,60.0,-2.3903510570526123,-0.0,-7.003676216754684e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,301.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.41229248046875,0.0,0.0,9.500212763668968e-05,301.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.42999267578125,0.0,0.0,0.0001000418124021,302.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4686279296875,0.0,0.0,7.389054371742532e-05,301.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.416015625,0.0,0.0,0.0001000418124021,301.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38873291015625,0.0,0.0,0.0004745553014799,297.174072265625,294.1499938964844,293.069091796875,292.0671691894531,293.77911376953125,293.1073608398437,296.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122469393536,7.296052206839931e-09,0.0010122396051883,-0.0181662533432245,0.0,0.0,0.0,-0.0084297861903905,60.0,-2.396773338317871,-0.0,-6.98605191473689e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,301.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.41229248046875,0.0,0.0,9.500212763668968e-05,301.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.42999267578125,0.0,0.0,0.0001000418124021,302.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4686279296875,0.0,0.0,7.389054371742532e-05,301.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.416015625,0.0,0.0,0.0001000418124021,301.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38873291015625,0.0,0.0,0.0004745553014799,297.174072265625,294.1499938964844,293.069091796875,292.0671691894531,293.77911376953125,293.1073608398437,296.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122469393536,7.296052206839931e-09,0.0010122396051883,-0.0181662533432245,0.0,0.0,0.0,-0.0084297861903905,60.0,-2.396773338317871,-0.0,-6.98605191473689e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,301.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.40411376953125,0.0,0.0,9.487703209742904e-05,301.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4216003417969,0.0,0.0,9.991008846554904e-05,302.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4597473144531,0.0,0.0,7.379324961220846e-05,301.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.40777587890625,0.0,0.0,9.991008846554904e-05,301.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.380859375,0.0,0.0,0.00047393044224,297.1666564941406,294.1499938964844,293.0528564453125,292.0820617675781,293.7662353515625,293.0946350097656,296.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109138675034,7.140183555520707e-09,0.0010109066497534,-0.0177580006420612,0.0,0.0,0.0,-0.0083525143563747,60.0,-2.403602361679077,-0.0,-6.967665200363626e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,301.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.40411376953125,0.0,0.0,9.487703209742904e-05,301.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4216003417969,0.0,0.0,9.991008846554904e-05,302.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4597473144531,0.0,0.0,7.379324961220846e-05,301.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.40777587890625,0.0,0.0,9.991008846554904e-05,301.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.380859375,0.0,0.0,0.00047393044224,297.1666564941406,294.1499938964844,293.0528564453125,292.0820617675781,293.7662353515625,293.0946350097656,296.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109138675034,7.140183555520707e-09,0.0010109066497534,-0.0177580006420612,0.0,0.0,0.0,-0.0083525143563747,60.0,-2.403602361679077,-0.0,-6.967665200363626e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,301.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4000549316406,0.0,0.0,9.481239248998465e-05,301.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4174194335937,0.0,0.0,9.984201460611077e-05,302.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4553527832031,0.0,0.0,7.374297274509445e-05,301.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4037170410156,0.0,0.0,9.984201460611077e-05,301.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.376953125,0.0,0.0,0.0004736075352411,297.1629943847656,294.1499938964844,293.0444641113281,292.0899353027344,293.7597351074219,293.08795166015625,296.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102243395522,7.059637319173362e-09,0.0010102173546329,-0.0175470281392335,0.0,0.0,0.0,-0.0083125811070203,60.0,-2.407178401947021,-0.0,-6.958173059956607e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,301.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.39599609375,0.0,0.0,9.474703983869404e-05,301.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.41326904296875,0.0,0.0,9.97731985989958e-05,302.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4509582519531,0.0,0.0,7.369214290520176e-05,301.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3996276855469,0.0,0.0,9.97731985989958e-05,301.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.373046875,0.0,0.0,0.0004732810775749,297.1593322753906,294.1499938964844,293.0359191894531,292.0980224609375,293.7532653808594,293.08111572265625,296.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009527943097,6.978208233476835e-09,0.0010095209581777,-0.0173337440937757,0.0,0.0,0.0,-0.0082722129300236,60.0,-2.410819292068481,-0.0,-6.948582864652053e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,301.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.387939453125,0.0,0.0,9.4614049885422e-05,301.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4049987792969,0.0,0.0,9.96331436908804e-05,301.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.44219970703125,0.0,0.0,7.358870061580092e-05,301.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3915405273437,0.0,0.0,9.96331436908804e-05,301.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3652648925781,0.0,0.0,0.0004726167535409,297.152099609375,294.1499938964844,293.018310546875,292.1147766113281,293.7402648925781,293.0671081542969,296.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081119835376,6.812498565267333e-09,0.0010081051150336,-0.0168996937572956,0.0,0.0,0.0,-0.00819006934762,60.0,-2.418301105499268,-0.0,-6.929088414153739e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,301.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.387939453125,0.0,0.0,9.4614049885422e-05,301.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4049987792969,0.0,0.0,9.96331436908804e-05,301.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.44219970703125,0.0,0.0,7.358870061580092e-05,301.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3915405273437,0.0,0.0,9.96331436908804e-05,301.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3652648925781,0.0,0.0,0.0004726167535409,297.152099609375,294.1499938964844,293.018310546875,292.1147766113281,293.7402648925781,293.0671081542969,296.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081119835376,6.812498565267333e-09,0.0010081051150336,-0.0168996937572956,0.0,0.0,0.0,-0.00819006934762,60.0,-2.418301105499268,-0.0,-6.929088414153739e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,301.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.37994384765625,0.0,0.0,9.447709453525022e-05,301.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.39678955078125,0.0,0.0,9.948892693500966e-05,301.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4335632324219,0.0,0.0,7.348218059632927e-05,301.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3835144042969,0.0,0.0,9.948892693500966e-05,301.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3575744628906,0.0,0.0,0.0004719326389022,297.1448974609375,294.1499938964844,293.00006103515625,292.1320495605469,293.7271728515625,293.0524597167969,296.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066523682326,6.641852845490348e-09,0.0010066457325592,-0.0164527054876089,0.0,0.0,0.0,-0.0081054717302322,60.0,-2.426121950149536,-0.0,-6.909041161407006e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,301.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.37994384765625,0.0,0.0,9.447709453525022e-05,301.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.39678955078125,0.0,0.0,9.948892693500966e-05,301.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4335632324219,0.0,0.0,7.348218059632927e-05,301.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3835144042969,0.0,0.0,9.948892693500966e-05,301.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3575744628906,0.0,0.0,0.0004719326389022,297.1448974609375,294.1499938964844,293.00006103515625,292.1320495605469,293.7271728515625,293.0524597167969,296.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066523682326,6.641852845490348e-09,0.0010066457325592,-0.0164527054876089,0.0,0.0,0.0,-0.0081054717302322,60.0,-2.426121950149536,-0.0,-6.909041161407006e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,301.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3720397949219,0.0,0.0,9.43370469030924e-05,301.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.388671875,0.0,0.0,9.934145055012776e-05,301.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4249572753906,0.0,0.0,7.337325951084495e-05,301.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.37554931640625,0.0,0.0,9.934145055012776e-05,301.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.34991455078125,0.0,0.0,0.0004712330701295,297.1377868652344,294.1499938964844,292.9812316894531,292.1496276855469,293.7139892578125,293.0372314453125,296.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051600402221,6.4673550959071235e-09,0.0010051536373794,-0.015995617955923,0.0,0.0,0.0,-0.008018965832889,60.0,-2.4342739582061768,-0.0,-6.888571846275229e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,301.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3720397949219,0.0,0.0,9.43370469030924e-05,301.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.388671875,0.0,0.0,9.934145055012776e-05,301.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4249572753906,0.0,0.0,7.337325951084495e-05,301.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.37554931640625,0.0,0.0,9.934145055012776e-05,301.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.34991455078125,0.0,0.0,0.0004712330701295,297.1377868652344,294.1499938964844,292.9812316894531,292.1496276855469,293.7139892578125,293.0372314453125,296.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051600402221,6.4673550959071235e-09,0.0010051536373794,-0.015995617955923,0.0,0.0,0.0,-0.008018965832889,60.0,-2.4342739582061768,-0.0,-6.888571846275229e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,301.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3660583496094,0.0,0.0,9.422875882592052e-05,301.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3825378417969,0.0,0.0,9.922742174239828e-05,301.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4184875488281,0.0,0.0,7.328903302550316e-05,301.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3695373535156,0.0,0.0,9.922742174239828e-05,301.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3441467285156,0.0,0.0,0.0004706921754404,297.1324462890625,294.1499938964844,292.96649169921875,292.1630249023437,293.70391845703125,293.0253295898437,296.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040057823061,6.332432356259687e-09,0.0010039994958788,-0.0156421884894371,0.0,0.0,0.0,-0.007952076382935,60.0,-2.440691947937012,-0.0,-6.872765823118243e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,301.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3641967773437,0.0,0.0,9.419446723768488e-05,301.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.380615234375,0.0,0.0,9.919130388880149e-05,301.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4164428710937,0.0,0.0,7.326235936488956e-05,301.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3676452636719,0.0,0.0,9.919130388880149e-05,301.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.34234619140625,0.0,0.0,0.0004705208702944,297.1307678222656,294.1499938964844,292.9617919921875,292.167236328125,293.70074462890625,293.02154541015625,296.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036409366875,6.289702536577124e-09,0.0010036346502602,-0.0155302565544843,0.0,0.0,0.0,-0.0079308962449431,60.0,-2.442718744277954,-0.0,-6.867763602258492e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,301.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3602905273437,0.0,0.0,9.412224608240648e-05,301.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3766174316406,0.0,0.0,9.911526285577564e-05,301.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4122314453125,0.0,0.0,7.320619624806568e-05,301.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3637084960937,0.0,0.0,9.911526285577564e-05,301.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.33856201171875,0.0,0.0,0.0004701601283159,297.1272888183594,294.1499938964844,292.9518737792969,292.17596435546875,293.6940612792969,293.01348876953125,296.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002870267257,6.199722069055724e-09,0.001002864097245,-0.01529454998672,0.0,0.0,0.0,-0.0078862830996513,60.0,-2.44707989692688,-0.0,-6.85723620108547e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,301.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3564147949219,0.0,0.0,9.40496611292474e-05,301.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.37261962890625,0.0,0.0,9.903882164508104e-05,301.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.40802001953125,0.0,0.0,7.314973481697962e-05,301.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3598327636719,0.0,0.0,9.903882164508104e-05,301.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3348388671875,0.0,0.0,0.0004697975236922,297.1238098144531,294.1499938964844,292.9418334960937,292.18463134765625,293.6873474121094,293.0053100585937,296.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020968038588,6.10927930466687e-09,0.0010020907502621,-0.0150576280429959,0.0,0.0,0.0,-0.0078414473682641,60.0,-2.451512098312378,-0.0,-6.84666332517736e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,301.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.34869384765625,0.0,0.0,9.390348714077844e-05,301.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3646850585937,0.0,0.0,9.888489148579538e-05,301.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.399658203125,0.0,0.0,7.303604070330039e-05,301.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.35205078125,0.0,0.0,9.888489148579538e-05,301.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3273620605469,0.0,0.0,0.0004690673376899,297.1169128417969,294.1499938964844,292.9213562011719,292.2015686035156,293.67388916015625,292.98876953125,296.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000540331006,5.9271463292986945e-09,0.0010005343938246,-0.0145805086940526,0.0,0.0,0.0,-0.0077511616982519,60.0,-2.4605183601379395,-0.0,-6.82539536001059e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,301.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.34869384765625,0.0,0.0,9.390348714077844e-05,301.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3646850585937,0.0,0.0,9.888489148579538e-05,301.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.399658203125,0.0,0.0,7.303604070330039e-05,301.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.35205078125,0.0,0.0,9.888489148579538e-05,301.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3273620605469,0.0,0.0,0.0004690673376899,297.1169128417969,294.1499938964844,292.9213562011719,292.2015686035156,293.67388916015625,292.98876953125,296.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000540331006,5.9271463292986945e-09,0.0010005343938246,-0.0145805086940526,0.0,0.0,0.0,-0.0077511616982519,60.0,-2.4605183601379395,-0.0,-6.82539536001059e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,301.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3410339355469,0.0,0.0,9.375603985972704e-05,301.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3568420410156,0.0,0.0,9.87296225503087e-05,301.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3913879394531,0.0,0.0,7.292136433534324e-05,301.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3443603515625,0.0,0.0,9.87296225503087e-05,301.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3199768066406,0.0,0.0,0.0004683308361563,297.110107421875,294.1499938964844,292.900390625,292.2178039550781,293.6603088378906,292.97186279296875,296.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989690734073,5.743435949057129e-09,0.0009989633690565,-0.0140992477536201,0.0,0.0,0.0,-0.0076600876636803,60.0,-2.4697890281677246,-0.0,-6.803976759783836e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,301.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3410339355469,0.0,0.0,9.375603985972704e-05,301.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3568420410156,0.0,0.0,9.87296225503087e-05,301.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3913879394531,0.0,0.0,7.292136433534324e-05,301.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3443603515625,0.0,0.0,9.87296225503087e-05,301.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3199768066406,0.0,0.0,0.0004683308361563,297.110107421875,294.1499938964844,292.900390625,292.2178039550781,293.6603088378906,292.97186279296875,296.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989690734073,5.743435949057129e-09,0.0009989633690565,-0.0140992477536201,0.0,0.0,0.0,-0.0076600876636803,60.0,-2.4697890281677246,-0.0,-6.803976759783836e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,301.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3334350585937,0.0,0.0,9.360794501844794e-05,301.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3490600585937,0.0,0.0,9.85736696748063e-05,301.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3831787109375,0.0,0.0,7.28061786503531e-05,301.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.33673095703125,0.0,0.0,9.85736696748063e-05,301.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3126525878906,0.0,0.0,0.00046759104589,297.1033630371094,294.1499938964844,292.8789978027344,292.2331237792969,293.6466064453125,292.9546203613281,296.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973910637199,5.558910221026281e-09,0.0009973854757845,-0.0136158419772982,0.0,0.0,0.0,-0.0075686099007725,60.0,-2.4793217182159424,-0.0,-6.782497052881808e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,301.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3334350585937,0.0,0.0,9.360794501844794e-05,301.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3490600585937,0.0,0.0,9.85736696748063e-05,301.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3831787109375,0.0,0.0,7.28061786503531e-05,301.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.33673095703125,0.0,0.0,9.85736696748063e-05,301.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3126525878906,0.0,0.0,0.00046759104589,297.1033630371094,294.1499938964844,292.8789978027344,292.2331237792969,293.6466064453125,292.9546203613281,296.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973910637199,5.558910221026281e-09,0.0009973854757845,-0.0136158419772982,0.0,0.0,0.0,-0.0075686099007725,60.0,-2.4793217182159424,-0.0,-6.782497052881808e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,301.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3258972167969,0.0,0.0,9.345966100227088e-05,301.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3413391113281,0.0,0.0,9.84175203484483e-05,301.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3750305175781,0.0,0.0,7.269084744621068e-05,301.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.32916259765625,0.0,0.0,9.84175203484483e-05,301.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.30535888671875,0.0,0.0,0.0004668503534048,297.0966796875,294.1499938964844,292.857177734375,292.24725341796875,293.6328125,292.9371032714844,296.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958109585568,5.3741548988739404e-09,0.0009958054870367,-0.0131318252533674,0.0,0.0,0.0,-0.0074770185165107,60.0,-2.489096641540528,-0.0,-6.761024451407138e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,301.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3258972167969,0.0,0.0,9.345966100227088e-05,301.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3413391113281,0.0,0.0,9.84175203484483e-05,301.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3750305175781,0.0,0.0,7.269084744621068e-05,301.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.32916259765625,0.0,0.0,9.84175203484483e-05,301.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.30535888671875,0.0,0.0,0.0004668503534048,297.0966796875,294.1499938964844,292.857177734375,292.24725341796875,293.6328125,292.9371032714844,296.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958109585568,5.3741548988739404e-09,0.0009958054870367,-0.0131318252533674,0.0,0.0,0.0,-0.0074770185165107,60.0,-2.489096641540528,-0.0,-6.761024451407138e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,301.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3221740722656,0.0,0.0,9.338572272099556e-05,301.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3374938964844,0.0,0.0,9.833966032601892e-05,301.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3710021972656,0.0,0.0,7.263333827722818e-05,301.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3254089355469,0.0,0.0,9.833966032601892e-05,301.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3017578125,0.0,0.0,0.0004664810257963,297.0933532714844,294.1499938964844,292.8460998535156,292.2538146972656,293.6258239746094,292.9282531738281,296.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950222447514,5.2820303686473835e-09,0.0009950168896466,-0.0128904767334461,0.0,0.0,0.0,-0.0074313441291451,60.0,-2.4940879344940186,-0.0,-6.75033078323395e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,301.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3184509277344,0.0,0.0,9.331193723483012e-05,301.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.33367919921875,0.0,0.0,9.826196037465706e-05,301.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3669738769531,0.0,0.0,7.257595279952511e-05,301.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3216552734375,0.0,0.0,9.826196037465706e-05,301.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.29815673828125,0.0,0.0,0.0004661124548874,297.090087890625,294.1499938964844,292.8349609375,292.2599792480469,293.61883544921875,292.9193420410156,296.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942360920831,5.190096352691853e-09,0.0009942308533936,-0.0126496255397796,0.0,0.0,0.0,-0.0073857689276337,60.0,-2.4991369247436523,-0.0,-6.739666957855661e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
