time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804220,301.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.31103515625,0.0,0.0,9.316467185271904e-05,301.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3260803222656,0.0,0.0,9.810688061406836e-05,301.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3589782714844,0.0,0.0,7.246140739880502e-05,301.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.314208984375,0.0,0.0,9.810688061406836e-05,301.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.291015625,0.0,0.0,0.000465376797365,297.0835266113281,294.1499938964844,292.8124084472656,292.27105712890625,293.6047668457031,292.9014587402344,296.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926673956215,5.006606240698375e-09,0.0009926623897626,-0.0121689047664403,0.0,0.0,0.0,-0.0072948080487549,60.0,-2.509331464767456,-0.0,-6.71840894028719e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,301.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.31103515625,0.0,0.0,9.316467185271904e-05,301.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3260803222656,0.0,0.0,9.810688061406836e-05,301.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3589782714844,0.0,0.0,7.246140739880502e-05,301.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.314208984375,0.0,0.0,9.810688061406836e-05,301.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.291015625,0.0,0.0,0.000465376797365,297.0835266113281,294.1499938964844,292.8124084472656,292.27105712890625,293.6047668457031,292.9014587402344,296.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926673956215,5.006606240698375e-09,0.0009926623897626,-0.0121689047664403,0.0,0.0,0.0,-0.0072948080487549,60.0,-2.509331464767456,-0.0,-6.71840894028719e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,301.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3036804199219,0.0,0.0,9.301849058829248e-05,301.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3185729980469,0.0,0.0,9.79529504547827e-05,301.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3510437011719,0.0,0.0,7.234771328512579e-05,301.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.30682373046875,0.0,0.0,9.79529504547827e-05,301.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2839050292969,0.0,0.0,0.0004646466113626,297.0770568847656,294.1499938964844,292.7895202636719,292.2802734375,293.590576171875,292.8834228515625,296.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911096422001,4.8244745975978284e-09,0.0009911048691719,-0.0116917351260781,0.0,0.0,0.0,-0.0072045167908072,60.0,-2.519749402999878,-0.0,-6.697341348171906e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,301.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3036804199219,0.0,0.0,9.301849058829248e-05,301.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3185729980469,0.0,0.0,9.79529504547827e-05,301.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3510437011719,0.0,0.0,7.234771328512579e-05,301.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.30682373046875,0.0,0.0,9.79529504547827e-05,301.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2839050292969,0.0,0.0,0.0004646466113626,297.0770568847656,294.1499938964844,292.7895202636719,292.2802734375,293.590576171875,292.8834228515625,296.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911096422001,4.8244745975978284e-09,0.0009911048691719,-0.0116917351260781,0.0,0.0,0.0,-0.0072045167908072,60.0,-2.519749402999878,-0.0,-6.697341348171906e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,301.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2964172363281,0.0,0.0,9.287386637879536e-05,301.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.31109619140625,0.0,0.0,9.78006501100026e-05,301.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3431701660156,0.0,0.0,7.223522698041052e-05,301.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.29949951171875,0.0,0.0,9.78006501100026e-05,301.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.27685546875,0.0,0.0,0.000463924196083,297.0706481933594,294.1499938964844,292.766357421875,292.287353515625,293.57623291015625,292.86529541015625,296.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895686525851,4.644279183452227e-09,0.0009895639959722,-0.0112196309491992,0.0,0.0,0.0,-0.0071151857264339,60.0,-2.530356884002685,-0.0,-6.676530261984226e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,301.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2964172363281,0.0,0.0,9.287386637879536e-05,301.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.31109619140625,0.0,0.0,9.78006501100026e-05,301.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3431701660156,0.0,0.0,7.223522698041052e-05,301.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.29949951171875,0.0,0.0,9.78006501100026e-05,301.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.27685546875,0.0,0.0,0.000463924196083,297.0706481933594,294.1499938964844,292.766357421875,292.287353515625,293.57623291015625,292.86529541015625,296.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895686525851,4.644279183452227e-09,0.0009895639959722,-0.0112196309491992,0.0,0.0,0.0,-0.0071151857264339,60.0,-2.530356884002685,-0.0,-6.676530261984226e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,301.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.29034423828125,0.0,0.0,9.275400952901693e-05,301.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.30487060546875,0.0,0.0,9.767444134922698e-05,301.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3366394042969,0.0,0.0,7.21420074114576e-05,301.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2933959960937,0.0,0.0,9.767444134922698e-05,301.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.27099609375,0.0,0.0,0.0004633255011867,297.0653076171875,294.1499938964844,292.7467041015625,292.2915344238281,293.5640869140625,292.8500061035156,296.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988291343674,4.494946193034366e-09,0.0009882869198918,-0.0108283795416355,0.0,0.0,0.0,-0.0070411544293165,60.0,-2.5394222736358643,-0.0,-6.659308127154874e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,301.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2891845703125,0.0,0.0,9.2731170298066e-05,301.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3037109375,0.0,0.0,9.76503943093121e-05,301.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3353881835937,0.0,0.0,7.212424679892138e-05,301.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.292236328125,0.0,0.0,9.76503943093121e-05,301.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2698669433594,0.0,0.0,0.0004632114141713,297.0643005371094,294.1499938964844,292.742919921875,292.2921142578125,293.561767578125,292.8470764160156,296.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880480356514,4.466491176913223e-09,0.0009880436118692,-0.0107538262382149,0.0,0.0,0.0,-0.0070270481519401,60.0,-2.5411489009857178,-0.0,-6.65602897242934e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,301.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2856140136719,0.0,0.0,9.266098641091958e-05,301.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3000183105469,0.0,0.0,9.757647785590962e-05,301.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3315124511719,0.0,0.0,7.206965528894216e-05,301.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.28863525390625,0.0,0.0,9.757647785590962e-05,301.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.26641845703125,0.0,0.0,0.0004628608003258,297.0611572265625,294.1499938964844,292.73114013671875,292.2935485839844,293.5544738769531,292.83795166015625,296.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873000672087,4.3790389092635e-09,0.0009872957598417,-0.0105246994644403,0.0,0.0,0.0,-0.0069836936891078,60.0,-2.546630382537842,-0.0,-6.645956318607206e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,301.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.28204345703125,0.0,0.0,9.259125363314524e-05,301.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2963562011719,0.0,0.0,9.750304889166728e-05,301.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3276672363281,0.0,0.0,7.201542030088603e-05,301.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2850646972656,0.0,0.0,9.750304889166728e-05,301.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2629699707031,0.0,0.0,0.0004625124856829,297.0580139160156,294.1499938964844,292.7192687988281,292.2943115234375,293.5471496582031,292.828857421875,296.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865572210401,4.292157740337643e-09,0.0009865529136732,-0.0102970665320754,0.0,0.0,0.0,-0.0069406232796609,60.0,-2.552140235900879,-0.0,-6.635956850686854e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,301.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2749328613281,0.0,0.0,9.245340334018692e-05,301.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2890930175781,0.0,0.0,9.73578862613067e-05,301.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.32000732421875,0.0,0.0,7.190820178948343e-05,301.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.27789306640625,0.0,0.0,9.73578862613067e-05,301.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2560729980469,0.0,0.0,0.0004618238890543,297.0517883300781,294.1499938964844,292.6954345703125,292.2937316894531,293.53240966796875,292.8106384277344,296.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850881760939,4.120403573892872e-09,0.0009850839851424,-0.0098470579832792,0.0,0.0,0.0,-0.0068554766476154,60.0,-2.563248872756958,-0.0,-6.61621086806008e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,301.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2749328613281,0.0,0.0,9.245340334018692e-05,301.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2890930175781,0.0,0.0,9.73578862613067e-05,301.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.32000732421875,0.0,0.0,7.190820178948343e-05,301.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.27789306640625,0.0,0.0,9.73578862613067e-05,301.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2560729980469,0.0,0.0,0.0004618238890543,297.0517883300781,294.1499938964844,292.6954345703125,292.2937316894531,293.53240966796875,292.8106384277344,296.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850881760939,4.120403573892872e-09,0.0009850839851424,-0.0098470579832792,0.0,0.0,0.0,-0.0068554766476154,60.0,-2.563248872756958,-0.0,-6.61621086806008e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,301.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.26788330078125,0.0,0.0,9.231860894942656e-05,301.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2818603515625,0.0,0.0,9.72159396042116e-05,301.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3124084472656,0.0,0.0,7.180336251622066e-05,301.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.27081298828125,0.0,0.0,9.72159396042116e-05,301.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.249267578125,0.0,0.0,0.0004611505428329,297.0456237792969,294.1499938964844,292.6714172363281,292.2901611328125,293.5175476074219,292.7924194335937,296.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836517274379,3.9524525874412575e-09,0.000983647769317,-0.0094070089980959,0.0,0.0,0.0,-0.0067722159437835,60.0,-2.574514150619507,-0.0,-6.596931001467965e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,301.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.26788330078125,0.0,0.0,9.231860894942656e-05,301.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2818603515625,0.0,0.0,9.72159396042116e-05,301.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3124084472656,0.0,0.0,7.180336251622066e-05,301.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.27081298828125,0.0,0.0,9.72159396042116e-05,301.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.249267578125,0.0,0.0,0.0004611505428329,297.0456237792969,294.1499938964844,292.6714172363281,292.2901611328125,293.5175476074219,292.7924194335937,296.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836517274379,3.9524525874412575e-09,0.000983647769317,-0.0094070089980959,0.0,0.0,0.0,-0.0067722159437835,60.0,-2.574514150619507,-0.0,-6.596931001467965e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,301.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2608642578125,0.0,0.0,9.218728519044816e-05,301.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2746887207031,0.0,0.0,9.707765275379644e-05,301.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.30487060546875,0.0,0.0,7.170122262323275e-05,301.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2637939453125,0.0,0.0,9.707765275379644e-05,301.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.24249267578125,0.0,0.0,0.0004604945715982,297.0395202636719,294.1499938964844,292.64727783203125,292.2833251953125,293.5025329589844,292.7742919921875,296.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822525316849,3.7888350234993595e-09,0.0009822486899793,-0.0089783081784844,0.0,0.0,0.0,-0.0066911033354699,60.0,-2.5859251022338867,-0.0,-6.578175515414841e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,301.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2608642578125,0.0,0.0,9.218728519044816e-05,301.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2746887207031,0.0,0.0,9.707765275379644e-05,301.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.30487060546875,0.0,0.0,7.170122262323275e-05,301.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2637939453125,0.0,0.0,9.707765275379644e-05,301.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.24249267578125,0.0,0.0,0.0004604945715982,297.0395202636719,294.1499938964844,292.64727783203125,292.2833251953125,293.5025329589844,292.7742919921875,296.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822525316849,3.7888350234993595e-09,0.0009822486899793,-0.0089783081784844,0.0,0.0,0.0,-0.0066911033354699,60.0,-2.5859251022338867,-0.0,-6.578175515414841e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,301.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2539367675781,0.0,0.0,9.205968672176824e-05,301.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.267578125,0.0,0.0,9.694328036857768e-05,301.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2973937988281,0.0,0.0,7.160197856137529e-05,301.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2568054199219,0.0,0.0,9.694328036857768e-05,301.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2357788085937,0.0,0.0,0.0004598571977112,297.0334777832031,294.1499938964844,292.6230163574219,292.2730407714844,293.4873962402344,292.7562561035156,296.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808928007259,3.629853306819086e-09,0.000980889191851,-0.0085617490112781,0.0,0.0,0.0,-0.0066122892312705,60.0,-2.597459554672241,-0.0,-6.559977094866555e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,301.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2539367675781,0.0,0.0,9.205968672176824e-05,301.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.267578125,0.0,0.0,9.694328036857768e-05,301.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2973937988281,0.0,0.0,7.160197856137529e-05,301.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2568054199219,0.0,0.0,9.694328036857768e-05,301.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2357788085937,0.0,0.0,0.0004598571977112,297.0334777832031,294.1499938964844,292.6230163574219,292.2730407714844,293.4873962402344,292.7562561035156,296.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808928007259,3.629853306819086e-09,0.000980889191851,-0.0085617490112781,0.0,0.0,0.0,-0.0066122892312705,60.0,-2.597459554672241,-0.0,-6.559977094866555e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,301.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.25048828125,0.0,0.0,9.199771739076824e-05,301.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2640686035156,0.0,0.0,9.687802958069368e-05,301.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.293701171875,0.0,0.0,7.155378261813894e-05,301.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2533569335937,0.0,0.0,9.687802958069368e-05,301.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2324523925781,0.0,0.0,0.0004595476493705,297.0304870605469,294.1499938964844,292.6108703613281,292.2665100097656,293.479736328125,292.7472839355469,296.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802326094359,3.5526441788391594e-09,0.0009802290005609,-0.0083594461902976,0.0,0.0,0.0,-0.0065740132704377,60.0,-2.603279590606689,-0.0,-6.551147890832e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,301.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2470703125,0.0,0.0,9.193647565552963e-05,301.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.26055908203125,0.0,0.0,9.681353549240156e-05,301.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2900085449219,0.0,0.0,7.150614692363888e-05,301.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2499084472656,0.0,0.0,9.681353549240156e-05,301.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2291259765625,0.0,0.0,0.0004592417390085,297.0274963378906,294.1499938964844,292.59869384765625,292.2590637207031,293.4720764160156,292.7383728027344,296.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979580101557,3.4763389944458822e-09,0.0009795766090974,-0.0081595107913017,0.0,0.0,0.0,-0.0065361857414245,60.0,-2.609116554260254,-0.0,-6.542428110378752e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,301.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.240234375,0.0,0.0,9.181663335766645e-05,301.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2535400390625,0.0,0.0,9.668734128354116e-05,301.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2826538085937,0.0,0.0,7.141294190660119e-05,301.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2430419921875,0.0,0.0,9.668734128354116e-05,301.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2225036621094,0.0,0.0,0.0004586431023199,297.02154541015625,294.1499938964844,292.5743408203125,292.2411804199219,293.4566650390625,292.7206115722656,296.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783027926459,3.327027320310094e-09,0.0009782995330169,-0.0077682817354798,0.0,0.0,0.0,-0.0064621637575328,60.0,-2.6208436489105225,-0.0,-6.525382190147866e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,301.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.240234375,0.0,0.0,9.181663335766645e-05,301.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2535400390625,0.0,0.0,9.668734128354116e-05,301.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2826538085937,0.0,0.0,7.141294190660119e-05,301.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2430419921875,0.0,0.0,9.668734128354116e-05,301.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2225036621094,0.0,0.0,0.0004586431023199,297.02154541015625,294.1499938964844,292.5743408203125,292.2411804199219,293.4566650390625,292.7206115722656,296.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783027926459,3.327027320310094e-09,0.0009782995330169,-0.0077682817354798,0.0,0.0,0.0,-0.0064621637575328,60.0,-2.6208436489105225,-0.0,-6.525382190147866e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,301.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23345947265625,0.0,0.0,9.170106932288036e-05,301.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2466125488281,0.0,0.0,9.656564361648634e-05,301.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2753601074219,0.0,0.0,7.132305472623557e-05,301.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362365722656,0.0,0.0,9.656564361648634e-05,301.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2159423828125,0.0,0.0,0.0004580658569466,297.01568603515625,294.1499938964844,292.54998779296875,292.2191772460937,293.4411315917969,292.7030639648437,296.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770715842023,3.183040941934223e-09,0.0009770683245733,-0.0073910024948418,0.0,0.0,0.0,-0.0063907839357852,60.0,-2.6327223777771,-0.0,-6.50896510023813e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,301.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23345947265625,0.0,0.0,9.170106932288036e-05,301.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2466125488281,0.0,0.0,9.656564361648634e-05,301.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2753601074219,0.0,0.0,7.132305472623557e-05,301.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362365722656,0.0,0.0,9.656564361648634e-05,301.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2159423828125,0.0,0.0,0.0004580658569466,297.01568603515625,294.1499938964844,292.54998779296875,292.2191772460937,293.4411315917969,292.7030639648437,296.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770715842023,3.183040941934223e-09,0.0009770683245733,-0.0073910024948418,0.0,0.0,0.0,-0.0063907839357852,60.0,-2.6327223777771,-0.0,-6.50896510023813e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,301.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.22674560546875,0.0,0.0,9.158618922811002e-05,301.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.23974609375,0.0,0.0,9.644466626923533e-05,301.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.26812744140625,0.0,0.0,7.123369869077578e-05,301.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2294616699219,0.0,0.0,9.644466626923533e-05,301.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2094421386719,0.0,0.0,0.0004574919585138,297.0098571777344,294.1499938964844,292.5240173339844,292.19342041015625,293.4254150390625,292.6855773925781,296.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.0399003314585116e-09,0.0009758444502949,-0.007015936076641,0.0,0.0,0.0,-0.0063198236748576,60.0,-2.645191669464112,-0.0,-6.492665249879792e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,301.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.22674560546875,0.0,0.0,9.158618922811002e-05,301.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.23974609375,0.0,0.0,9.644466626923533e-05,301.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.26812744140625,0.0,0.0,7.123369869077578e-05,301.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2294616699219,0.0,0.0,9.644466626923533e-05,301.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2094421386719,0.0,0.0,0.0004574919585138,297.0098571777344,294.1499938964844,292.5240173339844,292.19342041015625,293.4254150390625,292.6855773925781,296.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.0399003314585116e-09,0.0009758444502949,-0.007015936076641,0.0,0.0,0.0,-0.0063198236748576,60.0,-2.645191669464112,-0.0,-6.492665249879792e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,301.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2206115722656,0.0,0.0,9.147690434474498e-05,301.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.23345947265625,0.0,0.0,9.632958244765176e-05,301.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.26153564453125,0.0,0.0,7.114870095392689e-05,301.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2232971191406,0.0,0.0,9.632958244765176e-05,301.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2034912109375,0.0,0.0,0.0004569460870698,297.0045471191406,294.1499938964844,292.4973449707031,292.1669921875,293.4107666015625,292.66949462890625,296.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746829746291,2.9037416915400627e-09,0.000974680064246,-0.0066591617651283,0.0,0.0,0.0,-0.0062523232772946,60.0,-2.657967329025269,-0.0,-6.477178970953902e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,301.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2200622558594,0.0,0.0,9.14672637009062e-05,301.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23291015625,0.0,0.0,9.631943248678e-05,301.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2609558105469,0.0,0.0,7.114120671758428e-05,301.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2227783203125,0.0,0.0,9.631943248678e-05,301.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2029724121094,0.0,0.0,0.0004568979202304,297.00408935546875,294.1499938964844,292.49493408203125,292.1645812988281,293.40948486328125,292.6680603027344,296.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745802381075,2.8917295225028283e-09,0.0009745773859322,-0.006627685856074,0.0,0.0,0.0,-0.0062463684007525,60.0,-2.6591546535491943,-0.0,-6.475814018358507e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,301.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2167663574219,0.0,0.0,9.140638576354831e-05,301.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2295227050781,0.0,0.0,9.625532402424142e-05,301.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2574157714844,0.0,0.0,7.109385478543118e-05,301.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2194519042969,0.0,0.0,9.625532402424142e-05,301.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.19976806640625,0.0,0.0,0.0004565938434097,297.0012512207031,294.1499938964844,292.4792785644531,292.1490783691406,293.4013977050781,292.6592712402344,296.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739315719343,2.815882860218721e-09,0.0009739287197589,-0.0064289448782801,0.0,0.0,0.0,-0.0062087676487863,60.0,-2.666964054107666,-0.0,-6.467196556059207e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,301.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2134704589844,0.0,0.0,9.134515858022496e-05,301.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2261657714844,0.0,0.0,9.619085176382214e-05,301.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2538757324219,0.0,0.0,7.104623364284635e-05,301.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.21612548828125,0.0,0.0,9.619085176382214e-05,301.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1965637207031,0.0,0.0,0.0004562879912555,296.9984130859375,294.1499938964844,292.4629821777344,292.1329040527344,293.39324951171875,292.6504211425781,296.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732790640555,2.739596105527653e-09,0.0009732763282954,-0.0062290504574775,0.0,0.0,0.0,-0.0061709489673376,60.0,-2.6750738620758057,-0.0,-6.458534329567557e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,301.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2069091796875,0.0,0.0,9.122177289100364e-05,301.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2194519042969,0.0,0.0,9.606092498870566e-05,301.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.246826171875,0.0,0.0,7.095027103787288e-05,301.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.20953369140625,0.0,0.0,9.606092498870566e-05,301.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1902160644531,0.0,0.0,0.0004556716594379,296.9927673339844,294.1499938964844,292.4284362792969,292.0986328125,293.3768005371094,292.63262939453125,296.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.5858699626013504e-09,0.0009719619411043,-0.0058262376114726,0.0,0.0,0.0,-0.0060947407037019,60.0,-2.692265748977661,-0.0,-6.441097610832004e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,301.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2069091796875,0.0,0.0,9.122177289100364e-05,301.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2194519042969,0.0,0.0,9.606092498870566e-05,301.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.246826171875,0.0,0.0,7.095027103787288e-05,301.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.20953369140625,0.0,0.0,9.606092498870566e-05,301.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1902160644531,0.0,0.0,0.0004556716594379,296.9927673339844,294.1499938964844,292.4284362792969,292.0986328125,293.3768005371094,292.63262939453125,296.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.5858699626013504e-09,0.0009719619411043,-0.0058262376114726,0.0,0.0,0.0,-0.0060947407037019,60.0,-2.692265748977661,-0.0,-6.441097610832004e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,301.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2004089355469,0.0,0.0,9.109752863878384e-05,301.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2127990722656,0.0,0.0,9.593008871888742e-05,301.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2398376464844,0.0,0.0,7.085363904479891e-05,301.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2030029296875,0.0,0.0,9.593008871888742e-05,301.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1839294433594,0.0,0.0,0.0004550510493572,296.9871520996094,294.1499938964844,292.3915405273437,292.06207275390625,293.3599853515625,292.6148681640625,296.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.431072676500889e-09,0.0009706381824798,-0.0054206154309213,0.0,0.0,0.0,-0.0060180001892149,60.0,-2.7110671997070312,-0.0,-6.423563547741652e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,301.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2004089355469,0.0,0.0,9.109752863878384e-05,301.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2127990722656,0.0,0.0,9.593008871888742e-05,301.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2398376464844,0.0,0.0,7.085363904479891e-05,301.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2030029296875,0.0,0.0,9.593008871888742e-05,301.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1839294433594,0.0,0.0,0.0004550510493572,296.9871520996094,294.1499938964844,292.3915405273437,292.06207275390625,293.3599853515625,292.6148681640625,296.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.431072676500889e-09,0.0009706381824798,-0.0054206154309213,0.0,0.0,0.0,-0.0060180001892149,60.0,-2.7110671997070312,-0.0,-6.423563547741652e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,301.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1939392089844,0.0,0.0,9.097355359699576e-05,301.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2061767578125,0.0,0.0,9.579953621141613e-05,301.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.23291015625,0.0,0.0,7.075721077853814e-05,301.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.196533203125,0.0,0.0,9.579953621141613e-05,301.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1776733398437,0.0,0.0,0.0004544317489489,296.98162841796875,294.1499938964844,292.3525695800781,292.0234375,293.3428039550781,292.59716796875,296.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693195461295,2.2766075691293963e-09,0.0009693172760307,-0.0050158617086708,0.0,0.0,0.0,-0.0059414249844849,60.0,-2.7312920093536377,-0.0,-6.406090591326574e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,301.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1939392089844,0.0,0.0,9.097355359699576e-05,301.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2061767578125,0.0,0.0,9.579953621141613e-05,301.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.23291015625,0.0,0.0,7.075721077853814e-05,301.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.196533203125,0.0,0.0,9.579953621141613e-05,301.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1776733398437,0.0,0.0,0.0004544317489489,296.98162841796875,294.1499938964844,292.3525695800781,292.0234375,293.3428039550781,292.59716796875,296.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693195461295,2.2766075691293963e-09,0.0009693172760307,-0.0050158617086708,0.0,0.0,0.0,-0.0059414249844849,60.0,-2.7312920093536377,-0.0,-6.406090591326574e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,301.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.18756103515625,0.0,0.0,9.085105557460338e-05,301.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1996459960937,0.0,0.0,9.567053348291664e-05,301.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2260437011719,0.0,0.0,7.06619321135804e-05,301.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1900939941406,0.0,0.0,9.567053348291664e-05,301.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.17144775390625,0.0,0.0,0.0004538198409136,296.97613525390625,294.1499938964844,292.311767578125,291.9829406738281,293.32525634765625,292.5797424316406,296.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680142393335,2.123982323354312e-09,0.0009680120856501,-0.0046159257180988,0.0,0.0,0.0,-0.0058657620102167,60.0,-2.7528645992279053,-0.0,-6.388849271843355e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,301.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.18756103515625,0.0,0.0,9.085105557460338e-05,301.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1996459960937,0.0,0.0,9.567053348291664e-05,301.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2260437011719,0.0,0.0,7.06619321135804e-05,301.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1900939941406,0.0,0.0,9.567053348291664e-05,301.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.17144775390625,0.0,0.0,0.0004538198409136,296.97613525390625,294.1499938964844,292.311767578125,291.9829406738281,293.32525634765625,292.5797424316406,296.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680142393335,2.123982323354312e-09,0.0009680120856501,-0.0046159257180988,0.0,0.0,0.0,-0.0058657620102167,60.0,-2.7528645992279053,-0.0,-6.388849271843355e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,301.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.18438720703125,0.0,0.0,9.07909925444983e-05,301.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1963806152344,0.0,0.0,9.560728358337656e-05,301.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.22265625,0.0,0.0,7.061521318973973e-05,301.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1869201660156,0.0,0.0,9.560728358337656e-05,301.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1683654785156,0.0,0.0,0.0004535197804216,296.9734191894531,294.1499938964844,292.2907409667969,291.9621276855469,293.3162536621094,292.5712585449219,296.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673742461018,2.049145741978009e-09,0.0009673722088336,-0.0044198250398039,0.0,0.0,0.0,-0.0058286623097956,60.0,-2.764199733734131,-0.0,-6.380403760886112e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
