time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806560,301.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.18121337890625,0.0,0.0,9.073142427951096e-05,301.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1931457519531,0.0,0.0,9.554455755278468e-05,301.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.21923828125,0.0,0.0,7.056888716761023e-05,301.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1837158203125,0.0,0.0,9.554455755278468e-05,301.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1653137207031,0.0,0.0,0.0004532222519628,296.970703125,294.1499938964844,292.2693786621094,291.94091796875,293.30718994140625,292.56298828125,296.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667397243902,1.9749333279861503e-09,0.0009667377453297,-0.0042253588326275,0.0,0.0,0.0,-0.0057918727397918,60.0,-2.775703191757202,-0.0,-6.372033567458858e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,301.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1748962402344,0.0,0.0,9.061391756404193e-05,301.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.18670654296875,0.0,0.0,9.542082261759788e-05,301.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2124938964844,0.0,0.0,7.047749386401847e-05,301.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1773986816406,0.0,0.0,9.542082261759788e-05,301.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1592102050781,0.0,0.0,0.0004526352859102,296.96533203125,294.1499938964844,292.22564697265625,291.8975524902344,293.2888488769531,292.5468139648437,296.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654872701503,1.8285315483979046e-09,0.0009654854075051,-0.0038417277391999,0.0,0.0,0.0,-0.0057192929089069,60.0,-2.7991268634796143,-0.0,-6.355539028390922e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,301.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1748962402344,0.0,0.0,9.061391756404193e-05,301.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.18670654296875,0.0,0.0,9.542082261759788e-05,301.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2124938964844,0.0,0.0,7.047749386401847e-05,301.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1773986816406,0.0,0.0,9.542082261759788e-05,301.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1592102050781,0.0,0.0,0.0004526352859102,296.96533203125,294.1499938964844,292.22564697265625,291.8975524902344,293.2888488769531,292.5468139648437,296.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654872701503,1.8285315483979046e-09,0.0009654854075051,-0.0038417277391999,0.0,0.0,0.0,-0.0057192929089069,60.0,-2.7991268634796143,-0.0,-6.355539028390922e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,301.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1686706542969,0.0,0.0,9.05017222976312e-05,301.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1803283691406,0.0,0.0,9.530266834190115e-05,301.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.205810546875,0.0,0.0,7.039022602839395e-05,301.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1711120605469,0.0,0.0,9.530266834190115e-05,301.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.15313720703125,0.0,0.0,0.0004520748334471,296.9599914550781,294.1499938964844,292.18084716796875,291.8531494140625,293.2699279785156,292.5314636230469,296.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642918594181,1.688739592609067e-09,0.0009642901713959,-0.0034754145890474,0.0,0.0,0.0,-0.0056499922648072,60.0,-2.8236987590789795,-0.0,-6.339809033306666e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,301.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1686706542969,0.0,0.0,9.05017222976312e-05,301.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1803283691406,0.0,0.0,9.530266834190115e-05,301.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.205810546875,0.0,0.0,7.039022602839395e-05,301.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1711120605469,0.0,0.0,9.530266834190115e-05,301.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.15313720703125,0.0,0.0,0.0004520748334471,296.9599914550781,294.1499938964844,292.18084716796875,291.8531494140625,293.2699279785156,292.5314636230469,296.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642918594181,1.688739592609067e-09,0.0009642901713959,-0.0034754145890474,0.0,0.0,0.0,-0.0056499922648072,60.0,-2.8236987590789795,-0.0,-6.339809033306666e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,301.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1624755859375,0.0,0.0,9.039379801834002e-05,301.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.17401123046875,0.0,0.0,9.51890178839676e-05,301.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1991577148437,0.0,0.0,7.030628330539912e-05,301.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1648864746094,0.0,0.0,9.51890178839676e-05,301.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1471252441406,0.0,0.0,0.0004515357140917,296.9547119140625,294.1499938964844,292.1352233886719,291.8078918457031,293.2506408691406,292.5175170898437,296.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631417924538,1.5542758191600115e-09,0.0009631402208469,-0.0031230626627802,0.0,0.0,0.0,-0.0055833323858678,60.0,-2.848824977874756,-0.0,-6.324696499859783e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,301.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1624755859375,0.0,0.0,9.039379801834002e-05,301.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.17401123046875,0.0,0.0,9.51890178839676e-05,301.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1991577148437,0.0,0.0,7.030628330539912e-05,301.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1648864746094,0.0,0.0,9.51890178839676e-05,301.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1471252441406,0.0,0.0,0.0004515357140917,296.9547119140625,294.1499938964844,292.1352233886719,291.8078918457031,293.2506408691406,292.5175170898437,296.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631417924538,1.5542758191600115e-09,0.0009631402208469,-0.0031230626627802,0.0,0.0,0.0,-0.0055833323858678,60.0,-2.848824977874756,-0.0,-6.324696499859783e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,301.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15631103515625,0.0,0.0,9.029164357343689e-05,301.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.167724609375,0.0,0.0,9.50814428506419e-05,301.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1925964355469,0.0,0.0,7.022682984825224e-05,301.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1587219238281,0.0,0.0,9.50814428506419e-05,301.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.14117431640625,0.0,0.0,0.0004510254366323,296.9494934082031,294.1499938964844,292.08905029296875,291.7621154785156,293.2308959960937,292.50439453125,296.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620534838177,1.4270001846838907e-09,0.0009620520868338,-0.0027895453386008,0.0,0.0,0.0,-0.0055202371440827,60.0,-2.8745782375335693,-0.0,-6.310408906529119e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,301.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15631103515625,0.0,0.0,9.029164357343689e-05,301.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.167724609375,0.0,0.0,9.50814428506419e-05,301.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1925964355469,0.0,0.0,7.022682984825224e-05,301.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1587219238281,0.0,0.0,9.50814428506419e-05,301.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.14117431640625,0.0,0.0,0.0004510254366323,296.9494934082031,294.1499938964844,292.08905029296875,291.7621154785156,293.2308959960937,292.50439453125,296.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620534838177,1.4270001846838907e-09,0.0009620520868338,-0.0027895453386008,0.0,0.0,0.0,-0.0055202371440827,60.0,-2.8745782375335693,-0.0,-6.310408906529119e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,301.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1532592773437,0.0,0.0,9.024207975016908e-05,301.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1645812988281,0.0,0.0,9.502925968263298e-05,301.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1893005371094,0.0,0.0,7.018828910076991e-05,301.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1556396484375,0.0,0.0,9.502925968263298e-05,301.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.13818359375,0.0,0.0,0.0004507778794504,296.9468994140625,294.1499938964844,292.0657958984375,291.73907470703125,293.2209167480469,292.49810791015625,296.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615252492949,1.36525413196864e-09,0.000961523852311,-0.0026277436409145,0.0,0.0,0.0,-0.005489625968039,60.0,-2.8875555992126465,-0.0,-6.303483246483665e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,301.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1502380371094,0.0,0.0,9.019637218443675e-05,301.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1614990234375,0.0,0.0,9.498112194705756e-05,301.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1860656738281,0.0,0.0,7.015273877186701e-05,301.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.152587890625,0.0,0.0,9.498112194705756e-05,301.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.13525390625,0.0,0.0,0.0004505495599005,296.9443054199219,294.1499938964844,292.04254150390625,291.71600341796875,293.21063232421875,292.49322509765625,296.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610385168343,1.3083055749874e-09,0.0009610371780581,-0.002478513168171,0.0,0.0,0.0,-0.0054613957181572,60.0,-2.900721549987793,-0.0,-6.297098309460125e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,301.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1441955566406,0.0,0.0,9.01042512850836e-05,301.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1553039550781,0.0,0.0,9.488411888014524e-05,301.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1795959472656,0.0,0.0,7.008108514128253e-05,301.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1465148925781,0.0,0.0,9.488411888014524e-05,301.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.12939453125,0.0,0.0,0.0004500893992371,296.9391784667969,294.1499938964844,291.9959716796875,291.6698303222656,293.19024658203125,292.4826965332031,296.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602369973435,1.193708798474801e-09,0.0009602358331903,-0.0021780401002615,0.0,0.0,0.0,-0.0054054823704063,60.0,-2.924036264419556,-0.0,-6.284241038656546e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,301.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1441955566406,0.0,0.0,9.01042512850836e-05,301.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1553039550781,0.0,0.0,9.488411888014524e-05,301.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1795959472656,0.0,0.0,7.008108514128253e-05,301.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1465148925781,0.0,0.0,9.488411888014524e-05,301.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.12939453125,0.0,0.0,0.0004500893992371,296.9391784667969,294.1499938964844,291.9959716796875,291.6698303222656,293.19024658203125,292.4826965332031,296.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602369973435,1.193708798474801e-09,0.0009602358331903,-0.0021780401002615,0.0,0.0,0.0,-0.0054054823704063,60.0,-2.924036264419556,-0.0,-6.284241038656546e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,301.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1383056640625,0.0,0.0,9.002871229313314e-05,301.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1492919921875,0.0,0.0,9.480457083554938e-05,301.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1733093261719,0.0,0.0,7.0022331783548e-05,301.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1405944824219,0.0,0.0,9.480457083554938e-05,301.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1236572265625,0.0,0.0,0.0004497120680753,296.9341125488281,294.1499938964844,291.9496154785156,291.62384033203125,293.16961669921875,292.4733581542969,296.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009427773766219,1.082914646843846e-09,0.000942776328884,-0.0019042214844375,0.0,0.0,0.0,-0.0052675572223961,60.0,-2.932950258255005,-0.0,-6.273708663684374e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,301.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1383056640625,0.0,0.0,9.002871229313314e-05,301.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1492919921875,0.0,0.0,9.480457083554938e-05,301.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1733093261719,0.0,0.0,7.0022331783548e-05,301.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1405944824219,0.0,0.0,9.480457083554938e-05,301.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1236572265625,0.0,0.0,0.0004497120680753,296.9341125488281,294.1499938964844,291.9496154785156,291.62384033203125,293.16961669921875,292.4733581542969,296.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009427773766219,1.082914646843846e-09,0.000942776328884,-0.0019042214844375,0.0,0.0,0.0,-0.0052675572223961,60.0,-2.932950258255005,-0.0,-6.273708663684374e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,301.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1661071777344,0.0,0.0,9.004738240037113e-05,301.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.17803955078125,0.0,0.0,9.482423047302292e-05,301.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2048645019531,0.0,0.0,7.003685459494591e-05,301.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.16778564453125,0.0,0.0,9.482423047302292e-05,301.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1516418457031,0.0,0.0,0.0004498053458519,296.9800109863281,294.1499938964844,291.9036865234375,291.57830810546875,293.1686096191406,292.4811706542969,296.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713319866918,8.76139494287997e-10,0.0007133189938031,-0.0015900648431852,0.0,0.0,0.0,-0.0040205577388405,60.0,-2.030149221420288,-0.0,-6.276309250097256e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,301.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1661071777344,0.0,0.0,9.004738240037113e-05,301.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.17803955078125,0.0,0.0,9.482423047302292e-05,301.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2048645019531,0.0,0.0,7.003685459494591e-05,301.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.16778564453125,0.0,0.0,9.482423047302292e-05,301.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1516418457031,0.0,0.0,0.0004498053458519,296.9800109863281,294.1499938964844,291.9036865234375,291.57830810546875,293.1686096191406,292.4811706542969,296.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713319866918,8.76139494287997e-10,0.0007133189938031,-0.0015900648431852,0.0,0.0,0.0,-0.0040205577388405,60.0,-2.030149221420288,-0.0,-6.276309250097256e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,301.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1948547363281,0.0,0.0,9.003603190649301e-05,301.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.20770263671875,0.0,0.0,9.48122760746628e-05,301.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2373962402344,0.0,0.0,7.00280288583599e-05,301.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1958923339844,0.0,0.0,9.48122760746628e-05,301.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1805419921875,0.0,0.0,0.0004497486224863,297.0263977050781,294.1499938964844,291.85845947265625,291.5334777832031,293.1731262207031,292.4873352050781,296.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005725236260332,7.210868568918727e-10,0.0005725229275412,-0.0013232259079813,0.0,0.0,0.0,-0.0032426442485302,60.0,-1.752204179763794,-0.0,-6.274726160881984e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,301.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1948547363281,0.0,0.0,9.003603190649301e-05,301.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.20770263671875,0.0,0.0,9.48122760746628e-05,301.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2373962402344,0.0,0.0,7.00280288583599e-05,301.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1958923339844,0.0,0.0,9.48122760746628e-05,301.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1805419921875,0.0,0.0,0.0004497486224863,297.0263977050781,294.1499938964844,291.85845947265625,291.5334777832031,293.1731262207031,292.4873352050781,296.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005725236260332,7.210868568918727e-10,0.0005725229275412,-0.0013232259079813,0.0,0.0,0.0,-0.0032426442485302,60.0,-1.752204179763794,-0.0,-6.274726160881984e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,301.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1966857910156,0.0,0.0,9.004142339108512e-05,301.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2096252441406,0.0,0.0,9.481795859755948e-05,301.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2395324707031,0.0,0.0,7.003221980994567e-05,301.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1976623535156,0.0,0.0,9.481795859755948e-05,301.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1824035644531,0.0,0.0,0.0004497755726333,297.0301513671875,294.1499938964844,291.8362121582031,291.5113830566406,293.1610107421875,292.4854431152344,296.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705995088443,6.256599127674172e-10,0.0004705988976638,-0.0011742711067199,0.0,0.0,0.0,-0.0026871198788285,60.0,-2.251485586166382,-0.0,-6.275477204553681e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,301.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.199951171875,0.0,0.0,3.497074794722721e-05,301.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2130126953125,0.0,0.0,3.682588067022152e-05,301.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2432861328125,0.0,0.0,2.719947042351123e-05,301.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.20086669921875,0.0,0.0,3.682588067022152e-05,301.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1857604980469,0.0,0.0,0.0001746861235005,297.0353088378906,294.1499938964844,291.814208984375,291.4895935058594,293.1583557128906,292.4830017089844,296.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005290698027238,6.227517390655635e-10,0.0005290691624395,-0.0011081553529947,0.0,0.0,0.0,-0.0029561999253928,60.0,-2.021348476409912,-0.0,-9.466116779321965e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,301.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2153625488281,0.0,0.0,1.0379060768173076e-05,301.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2288818359375,0.0,0.0,1.0929650670732372e-05,301.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2605895996094,0.0,0.0,8.072603122855071e-06,301.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2160339355469,0.0,0.0,1.0929650670732372e-05,301.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2012634277344,0.0,0.0,5.1845556299667805e-05,297.0617370605469,294.1499938964844,291.7711486816406,291.4468994140625,293.16912841796875,292.5291748046875,296.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005503841093741,5.788147738883254e-10,0.0005503835272975,-0.0009713300969451,0.0,0.0,0.0,-0.0030329609289765,60.0,-1.6740015745162964,-0.0,-8.338311152655821e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,301.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2153625488281,0.0,0.0,1.0379060768173076e-05,301.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2288818359375,0.0,0.0,1.0929650670732372e-05,301.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2605895996094,0.0,0.0,8.072603122855071e-06,301.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2160339355469,0.0,0.0,1.0929650670732372e-05,301.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2012634277344,0.0,0.0,5.1845556299667805e-05,297.0617370605469,294.1499938964844,291.7711486816406,291.4468994140625,293.16912841796875,292.5291748046875,296.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005503841093741,5.788147738883254e-10,0.0005503835272975,-0.0009713300969451,0.0,0.0,0.0,-0.0030329609289765,60.0,-1.6740015745162964,-0.0,-8.338311152655821e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,301.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2468566894531,0.0,0.0,9.024084283737466e-05,301.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.26141357421875,0.0,0.0,9.502795001026244e-05,301.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2961120605469,0.0,0.0,7.018732139840722e-05,301.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2469787597656,0.0,0.0,9.502795001026244e-05,301.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23291015625,0.0,0.0,0.0004507716803345,297.1103820800781,294.1499938964844,291.72955322265625,291.4056701660156,293.2019958496094,292.58154296875,296.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003313734778203,6.870209956488793e-11,-0.0003313735360279,-0.000511992489919,0.0,0.0,0.0,0.0015961129684001,60.0,-1.9631861448287964,0.0,-6.303302058086048e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,301.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2468566894531,0.0,0.0,9.024084283737466e-05,301.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.26141357421875,0.0,0.0,9.502795001026244e-05,301.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2961120605469,0.0,0.0,7.018732139840722e-05,301.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2469787597656,0.0,0.0,9.502795001026244e-05,301.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23291015625,0.0,0.0,0.0004507716803345,297.1103820800781,294.1499938964844,291.72955322265625,291.4056701660156,293.2019958496094,292.58154296875,296.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003313734778203,6.870209956488793e-11,-0.0003313735360279,-0.000511992489919,0.0,0.0,0.0,0.0015961129684001,60.0,-1.9631861448287964,0.0,-6.303302058086048e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,301.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2476501464844,0.0,0.0,2.175736881326884e-05,301.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2622375488281,0.0,0.0,2.2911557607585564e-05,301.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2969970703125,0.0,0.0,1.6922398572205566e-05,301.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.24774169921875,0.0,0.0,2.2911557607585564e-05,301.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2337341308594,0.0,0.0,0.0001086825650418,297.109375,294.1499938964844,291.689697265625,291.3661193847656,293.1932983398437,292.5790405273437,296.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232289705309,2.904202156539526e-10,0.0002322894142707,-0.0005312303546816,0.0,0.0,0.0,-0.0013083511730656,60.0,-1.3391181230545044,-0.0,-3.664161862815263e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,301.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2476501464844,0.0,0.0,2.175736881326884e-05,301.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2622375488281,0.0,0.0,2.2911557607585564e-05,301.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2969970703125,0.0,0.0,1.6922398572205566e-05,301.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.24774169921875,0.0,0.0,2.2911557607585564e-05,301.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2337341308594,0.0,0.0,0.0001086825650418,297.109375,294.1499938964844,291.689697265625,291.3661193847656,293.1932983398437,292.5790405273437,296.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232289705309,2.904202156539526e-10,0.0002322894142707,-0.0005312303546816,0.0,0.0,0.0,-0.0013083511730656,60.0,-1.3391181230545044,-0.0,-3.664161862815263e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,301.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2529296875,0.0,0.0,9.02388128452003e-05,301.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2677001953125,0.0,0.0,9.502581815468147e-05,301.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3028869628906,0.0,0.0,7.018574251560494e-05,301.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530212402344,0.0,0.0,9.502581815468147e-05,301.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2388916015625,0.0,0.0,0.0004507615522015,297.1133728027344,294.1499938964844,291.6517944335937,291.3285522460937,293.2532958984375,292.6358337402344,296.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,0.000538463529665,-1.4121655234067276e-10,-0.0005384634132497,-0.000167202684679,0.0,0.0,0.0,0.0027320852968841,60.0,-1.2087645530700684,0.0,-6.303019262077214e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,301.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2529296875,0.0,0.0,9.02388128452003e-05,301.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2677001953125,0.0,0.0,9.502581815468147e-05,301.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3028869628906,0.0,0.0,7.018574251560494e-05,301.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530212402344,0.0,0.0,9.502581815468147e-05,301.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2388916015625,0.0,0.0,0.0004507615522015,297.1133728027344,294.1499938964844,291.6517944335937,291.3285522460937,293.2532958984375,292.6358337402344,296.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,0.000538463529665,-1.4121655234067276e-10,-0.0005384634132497,-0.000167202684679,0.0,0.0,0.0,0.0027320852968841,60.0,-1.2087645530700684,0.0,-6.303019262077214e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,301.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530212402344,0.0,0.0,1.3695955203729682e-05,301.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.26776123046875,0.0,0.0,1.4422500498767477e-05,301.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.302978515625,0.0,0.0,1.065240940079093e-05,301.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25311279296875,0.0,0.0,1.4422500498767477e-05,301.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2389831542969,0.0,0.0,6.841413414804265e-05,297.11309814453125,294.1499938964844,291.6336669921875,291.3105773925781,293.2435302734375,292.6308288574219,296.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472398726036,1.8383379540853887e-10,0.0001472396834287,-0.0003360625705681,0.0,0.0,0.0,-0.0008291600970551,60.0,-1.4357919692993164,-0.0,-1.4519329072371079e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,301.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2529602050781,0.0,0.0,1.16061455628369e-05,301.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2677001953125,0.0,0.0,1.222183072968619e-05,301.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.30291748046875,0.0,0.0,9.027002306538634e-06,301.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530517578125,0.0,0.0,1.222183072968619e-05,301.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2389221191406,0.0,0.0,5.797510311822407e-05,297.11297607421875,294.1499938964844,291.6161193847656,291.2931823730469,293.2433776855469,292.6313171386719,296.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236650859937,1.5467355174436648e-10,0.0001236649404745,-0.0002829745062626,0.0,0.0,0.0,-0.0006965699139982,60.0,-0.9749438762664796,-0.0,-1.0426486340975314e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,301.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.253173828125,0.0,0.0,7.895928320067469e-06,301.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679138183594,0.0,0.0,8.314792466990184e-06,301.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3031311035156,0.0,0.0,6.141277481219731e-06,301.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.25323486328125,0.0,0.0,8.314792466990184e-06,301.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391357421875,0.0,0.0,3.944179843529128e-05,297.1129150390625,294.1499938964844,291.5829162597656,291.26025390625,293.2434387207031,292.63262939453125,296.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.413178875343874e-05,1.0522753501884807e-10,8.413168689003214e-05,-0.0001925133838085,0.0,0.0,0.0,-0.0004738902207463,60.0,-0.5122879147529602,-0.0,-4.825789212681281e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,301.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.253173828125,0.0,0.0,7.895928320067469e-06,301.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679138183594,0.0,0.0,8.314792466990184e-06,301.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3031311035156,0.0,0.0,6.141277481219731e-06,301.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.25323486328125,0.0,0.0,8.314792466990184e-06,301.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391357421875,0.0,0.0,3.944179843529128e-05,297.1129150390625,294.1499938964844,291.5829162597656,291.26025390625,293.2434387207031,292.63262939453125,296.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.413178875343874e-05,1.0522753501884807e-10,8.413168689003214e-05,-0.0001925133838085,0.0,0.0,0.0,-0.0004738902207463,60.0,-0.5122879147529602,-0.0,-4.825789212681281e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,301.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25323486328125,0.0,0.0,5.039250481786439e-06,301.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679748535156,0.0,0.0,5.306573712005047e-06,301.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.30322265625,0.0,0.0,3.919416940334486e-06,301.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532958984375,0.0,0.0,5.306573712005047e-06,301.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391967773437,0.0,0.0,2.5172099412884563e-05,297.11285400390625,294.1499938964844,291.5524597167969,291.23004150390625,293.24346923828125,292.6332702636719,296.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.369379505282268e-05,6.715730055395497e-11,5.369372593122535e-05,-0.0001228639594046,0.0,0.0,0.0,-0.0003024416801054,60.0,-0.2946856319904327,-0.0,-1.9655940763918517e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,301.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25323486328125,0.0,0.0,5.039250481786439e-06,301.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679748535156,0.0,0.0,5.306573712005047e-06,301.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.30322265625,0.0,0.0,3.919416940334486e-06,301.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532958984375,0.0,0.0,5.306573712005047e-06,301.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391967773437,0.0,0.0,2.5172099412884563e-05,297.11285400390625,294.1499938964844,291.5524597167969,291.23004150390625,293.24346923828125,292.6332702636719,296.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.369379505282268e-05,6.715730055395497e-11,5.369372593122535e-05,-0.0001228639594046,0.0,0.0,0.0,-0.0003024416801054,60.0,-0.2946856319904327,-0.0,-1.9655940763918517e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,301.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25323486328125,0.0,0.0,2.94525830213388e-06,301.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2680053710937,0.0,0.0,3.101498805335723e-06,301.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.30322265625,0.0,0.0,2.290756356160273e-06,301.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532958984375,0.0,0.0,3.101498805335723e-06,301.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391967773437,0.0,0.0,1.4712174561282154e-05,297.1128234863281,294.1499938964844,291.52496337890625,291.2027893066406,293.24346923828125,292.63348388671875,296.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1382194720208645e-05,3.925110236835394e-11,3.138215470244177e-05,-7.180971442721784e-05,0.0,0.0,0.0,-0.0001767668290995,60.0,-0.171588733792305,-0.0,-6.714422767784001e-11,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,301.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25323486328125,0.0,0.0,2.94525830213388e-06,301.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2680053710937,0.0,0.0,3.101498805335723e-06,301.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.30322265625,0.0,0.0,2.290756356160273e-06,301.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532958984375,0.0,0.0,3.101498805335723e-06,301.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391967773437,0.0,0.0,1.4712174561282154e-05,297.1128234863281,294.1499938964844,291.52496337890625,291.2027893066406,293.24346923828125,292.63348388671875,296.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1382194720208645e-05,3.925110236835394e-11,3.138215470244177e-05,-7.180971442721784e-05,0.0,0.0,0.0,-0.0001767668290995,60.0,-0.171588733792305,-0.0,-6.714422767784001e-11,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,301.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532043457031,0.0,0.0,1.5066449350342737e-06,301.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679748535156,0.0,0.0,1.5865696241235128e-06,301.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.30322265625,0.0,0.0,1.17183492420736e-06,301.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532958984375,0.0,0.0,1.5865696241235128e-06,301.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391662597656,0.0,0.0,7.526003173552453e-06,297.11279296875,294.1499938964844,291.500732421875,291.17877197265625,293.24346923828125,292.6335144042969,296.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6053645595093258e-05,2.0078981879945168e-11,1.605362558620982e-05,-3.6734385503223166e-05,0.0,0.0,0.0,-9.042552846949548e-05,60.0,-0.0947591289877891,-0.0,-1.757048326278543e-11,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,301.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532043457031,0.0,0.0,1.5066449350342737e-06,301.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679748535156,0.0,0.0,1.5865696241235128e-06,301.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.30322265625,0.0,0.0,1.17183492420736e-06,301.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532958984375,0.0,0.0,1.5865696241235128e-06,301.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391662597656,0.0,0.0,7.526003173552453e-06,297.11279296875,294.1499938964844,291.500732421875,291.17877197265625,293.24346923828125,292.6335144042969,296.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6053645595093258e-05,2.0078981879945168e-11,1.605362558620982e-05,-3.6734385503223166e-05,0.0,0.0,0.0,-9.042552846949548e-05,60.0,-0.0947591289877891,-0.0,-1.757048326278543e-11,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
