time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808900,301.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532043457031,0.0,0.0,1.019984892991488e-06,301.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679748535156,0.0,0.0,1.0740932339103892e-06,301.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.30322265625,0.0,0.0,7.933215897537593e-07,301.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532958984375,0.0,0.0,1.0740932339103892e-06,301.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391662597656,0.0,0.0,5.095036158309085e-06,297.11279296875,294.1499938964844,291.4898986816406,291.16802978515625,293.24346923828125,292.633544921875,296.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0869756806641815e-05,1.3594885633905207e-11,1.086974316422129e-05,-2.487143319740425e-05,0.0,0.0,0.0,-6.122594641055912e-05,60.0,-0.0693776160478591,-0.0,-8.052846584005735e-12,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,301.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532043457031,0.0,0.0,6.227875246622716e-07,301.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679748535156,0.0,0.0,6.558252607646864e-07,301.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.30322265625,0.0,0.0,4.843902843276737e-07,301.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532958984375,0.0,0.0,6.558252607646864e-07,301.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391662597656,0.0,0.0,3.1109525480133016e-06,297.11279296875,294.1499938964844,291.47998046875,291.158203125,293.24346923828125,292.633544921875,296.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.638186732743634e-06,8.302134153759244e-12,6.638178547291318e-06,-1.5188208635663614e-05,0.0,0.0,0.0,-3.739065141417086e-05,60.0,-0.0482014082372188,-0.0,-3.0022145793701105e-12,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,301.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532043457031,0.0,0.0,1.4944889414891804e-07,301.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679443359375,0.0,0.0,1.5737688840999908e-07,301.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3031921386719,0.0,0.0,1.1623802720350797e-07,301.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532653808594,0.0,0.0,1.5737688840999908e-07,301.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391662597656,0.0,0.0,7.465282010343799e-07,297.1127624511719,294.1499938964844,291.4629821777344,291.141357421875,293.2434387207031,292.6335144042969,296.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5925079424050637e-06,1.9917708975192294e-12,1.5925060097288224e-06,-3.643958052634844e-06,0.0,0.0,0.0,-8.970120688900352e-06,60.0,-0.0200824383646249,-0.0,-1.7288102373280717e-13,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,301.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532043457031,0.0,0.0,1.4944889414891804e-07,301.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679443359375,0.0,0.0,1.5737688840999908e-07,301.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3031921386719,0.0,0.0,1.1623802720350797e-07,301.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2532653808594,0.0,0.0,1.5737688840999908e-07,301.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391662597656,0.0,0.0,7.465282010343799e-07,297.1127624511719,294.1499938964844,291.4629821777344,291.141357421875,293.2434387207031,292.6335144042969,296.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5925079424050637e-06,1.9917708975192294e-12,1.5925060097288224e-06,-3.643958052634844e-06,0.0,0.0,0.0,-8.970120688900352e-06,60.0,-0.0200824383646249,-0.0,-1.7288102373280717e-13,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,301.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2504272460937,0.0,0.0,-1.0755422330532838e-08,301.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.26513671875,0.0,0.0,-1.1325977489207162e-08,301.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3002014160156,0.0,0.0,-8.365328874049283e-09,301.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.25048828125,0.0,0.0,-1.1325977489207162e-08,301.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.23638916015625,0.0,0.0,-5.3725560889006374e-08,297.1088256835937,294.1499938964844,291.45001220703125,291.1284484863281,293.2421875,292.6319580078125,296.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1479839656658445e-07,-1.4355686507160764e-13,-1.1479825445803726e-07,2.625579895720876e-07,0.0,0.0,0.0,6.466143531724811e-07,60.0,-0.0251300446689128,0.0,-8.953994814545865e-16,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,301.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2504272460937,0.0,0.0,-1.0755422330532838e-08,301.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.26513671875,0.0,0.0,-1.1325977489207162e-08,301.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3002014160156,0.0,0.0,-8.365328874049283e-09,301.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.25048828125,0.0,0.0,-1.1325977489207162e-08,301.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.23638916015625,0.0,0.0,-5.3725560889006374e-08,297.1088256835937,294.1499938964844,291.45001220703125,291.1284484863281,293.2421875,292.6319580078125,296.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1479839656658445e-07,-1.4355686507160764e-13,-1.1479825445803726e-07,2.625579895720876e-07,0.0,0.0,0.0,6.466143531724811e-07,60.0,-0.0251300446689128,0.0,-8.953994814545865e-16,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,301.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2504272460937,0.0,0.0,8.609352675215121e-10,301.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.26513671875,0.0,0.0,9.066062900409119e-10,301.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3002014160156,0.0,0.0,6.696163068475869e-10,301.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25048828125,0.0,0.0,9.066062900409119e-10,301.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.23638916015625,0.0,0.0,4.3005496941361815e-09,297.1088256835937,294.1499938964844,291.4414367675781,291.1199645996094,293.2421875,292.6319580078125,296.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.322327798599872e-09,1.1600051838143652e-14,9.322316252280416e-09,-2.1232725799791297e-08,0.0,0.0,0.0,-5.2474206313490894e-08,60.0,-0.0083595933392643,-0.0,-5.7372387018840944e-18,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,301.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2504272460937,0.0,0.0,8.609352675215121e-10,301.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.26513671875,0.0,0.0,9.066062900409119e-10,301.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3002014160156,0.0,0.0,6.696163068475869e-10,301.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25048828125,0.0,0.0,9.066062900409119e-10,301.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.23638916015625,0.0,0.0,4.3005496941361815e-09,297.1088256835937,294.1499938964844,291.4414367675781,291.1199645996094,293.2421875,292.6319580078125,296.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.322327798599872e-09,1.1600051838143652e-14,9.322316252280416e-09,-2.1232725799791297e-08,0.0,0.0,0.0,-5.2474206313490894e-08,60.0,-0.0083595933392643,-0.0,-5.7372387018840944e-18,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,301.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.25030517578125,0.0,0.0,-6.907949906542754e-11,301.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650146484375,0.0,0.0,-7.274403995838341e-11,301.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3000793457031,0.0,0.0,-5.3728500815086726e-11,301.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503356933594,0.0,0.0,-7.274403995838341e-11,301.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362670898437,0.0,0.0,-3.450664198823006e-10,297.1086120605469,294.1499938964844,291.4374084472656,291.115966796875,293.2420959472656,292.6318054199219,296.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,7.507210963986211e-10,-9.249612489511169e-16,-7.507202082202014e-10,1.7072760982728141e-09,0.0,0.0,0.0,4.220055416226387e-09,60.0,-0.0028857588768005,0.0,-3.693688753002595e-20,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,301.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.25030517578125,0.0,0.0,-6.907949906542754e-11,301.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650146484375,0.0,0.0,-7.274403995838341e-11,301.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3000793457031,0.0,0.0,-5.3728500815086726e-11,301.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503356933594,0.0,0.0,-7.274403995838341e-11,301.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362670898437,0.0,0.0,-3.450664198823006e-10,297.1086120605469,294.1499938964844,291.4374084472656,291.115966796875,293.2420959472656,292.6318054199219,296.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,7.507210963986211e-10,-9.249612489511169e-16,-7.507202082202014e-10,1.7072760982728141e-09,0.0,0.0,0.0,4.220055416226387e-09,60.0,-0.0028857588768005,0.0,-3.693688753002595e-20,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,301.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.25030517578125,0.0,0.0,-2.2514800787631902e-11,301.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650146484375,0.0,0.0,-2.37091683091828e-11,301.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3000793457031,0.0,0.0,-1.75115113382196e-11,301.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503662109375,0.0,0.0,-2.37091683091828e-11,301.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362670898437,0.0,0.0,-1.1246609199488944e-10,297.108642578125,294.1499938964844,291.4369812011719,291.11553955078125,293.2421264648437,292.6318054199219,296.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,2.4568255763135477e-10,-3.2858716188775583e-16,-2.4568222456444744e-10,5.5987303682059e-10,0.0,0.0,0.0,1.3969838619232178e-09,60.0,-0.0020824018865823,0.0,-3.9237211382257e-21,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,301.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.25030517578125,0.0,0.0,-5.884550225571106e-12,301.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650146484375,0.0,0.0,-6.1967145824348686e-12,301.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3000793457031,0.0,0.0,-4.576872301292889e-12,301.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503662109375,0.0,0.0,-6.1967145824348686e-12,301.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362670898437,0.0,0.0,-2.9394545825178746e-11,297.108642578125,294.1499938964844,291.4375915527344,291.1161499023437,293.2421264648437,292.6318054199219,296.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,6.347049275046146e-11,-1.015906700041778e-16,-6.347038866705289e-11,1.4530694703029923e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,-0.0013335074763745,-0.0,-2.680330999242433e-22,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,301.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2502746582031,0.0,0.0,6.657063522652606e-08,301.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2649841308594,0.0,0.0,7.010208236124529e-08,301.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.300048828125,0.0,0.0,5.1777160336996544e-08,301.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503356933594,0.0,0.0,7.010208236124529e-08,301.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362365722656,0.0,0.0,3.325341140225646e-07,297.1086120605469,294.1499938964844,291.4417724609375,291.12030029296875,293.2420959472656,292.6317749023437,296.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.092835403454956e-07,8.871522223438677e-13,7.092826308507938e-07,-1.623029788788699e-06,0.0,0.0,0.0,-3.9951992221176624e-06,60.0,-0.0006919514853507,-0.0,-3.4302621913740935e-14,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,301.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2502746582031,0.0,0.0,6.657063522652606e-08,301.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2649841308594,0.0,0.0,7.010208236124529e-08,301.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.300048828125,0.0,0.0,5.1777160336996544e-08,301.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503356933594,0.0,0.0,7.010208236124529e-08,301.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362365722656,0.0,0.0,3.325341140225646e-07,297.1086120605469,294.1499938964844,291.4417724609375,291.12030029296875,293.2420959472656,292.6317749023437,296.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.092835403454956e-07,8.871522223438677e-13,7.092826308507938e-07,-1.623029788788699e-06,0.0,0.0,0.0,-3.9951992221176624e-06,60.0,-0.0006919514853507,-0.0,-3.4302621913740935e-14,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,301.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.250244140625,0.0,0.0,4.978979291081487e-07,301.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.26495361328125,0.0,0.0,5.243105078989174e-07,301.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3000183105469,0.0,0.0,3.8725394801986113e-07,301.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25030517578125,0.0,0.0,5.243105078989174e-07,301.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362060546875,0.0,0.0,2.487103301973548e-06,297.1085510253906,294.1499938964844,291.4496154785156,291.1280822753906,293.2420654296875,292.6317443847656,296.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.304636943037622e-06,6.634897058849232e-12,5.304630121827358e-06,-1.213859286508523e-05,0.0,0.0,0.0,-2.9879578505642712e-05,60.0,-0.0096867773681879,-0.0,-1.9188567835365378e-12,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,301.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.250244140625,0.0,0.0,4.978979291081487e-07,301.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.26495361328125,0.0,0.0,5.243105078989174e-07,301.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3000183105469,0.0,0.0,3.8725394801986113e-07,301.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25030517578125,0.0,0.0,5.243105078989174e-07,301.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362060546875,0.0,0.0,2.487103301973548e-06,297.1085510253906,294.1499938964844,291.4496154785156,291.1280822753906,293.2420654296875,292.6317443847656,296.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.304636943037622e-06,6.634897058849232e-12,5.304630121827358e-06,-1.213859286508523e-05,0.0,0.0,0.0,-2.9879578505642712e-05,60.0,-0.0096867773681879,-0.0,-1.9188567835365378e-12,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,301.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.25018310546875,0.0,0.0,1.7827549072535476e-06,301.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.264892578125,0.0,0.0,1.877326781141164e-06,301.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2999572753906,0.0,0.0,1.3865870869267385e-06,301.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.250244140625,0.0,0.0,1.877326781141164e-06,301.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.23614501953125,0.0,0.0,8.905230060918257e-06,297.10845947265625,294.1499938964844,291.4609069824219,291.1392822265625,293.2420349121094,292.6317443847656,296.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8994764104718342e-05,2.3757815159619608e-11,1.8994740457856096e-05,-4.346491914475337e-05,0.0,0.0,0.0,-0.0001069921418093,60.0,-0.041679497808218,-0.0,-2.460057157982476e-11,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,301.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.25018310546875,0.0,0.0,1.7827549072535476e-06,301.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.264892578125,0.0,0.0,1.877326781141164e-06,301.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2999572753906,0.0,0.0,1.3865870869267385e-06,301.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.250244140625,0.0,0.0,1.877326781141164e-06,301.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.23614501953125,0.0,0.0,8.905230060918257e-06,297.10845947265625,294.1499938964844,291.4609069824219,291.1392822265625,293.2420349121094,292.6317443847656,296.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8994764104718342e-05,2.3757815159619608e-11,1.8994740457856096e-05,-4.346491914475337e-05,0.0,0.0,0.0,-0.0001069921418093,60.0,-0.041679497808218,-0.0,-2.460057157982476e-11,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,301.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2502746582031,0.0,0.0,4.420767709234497e-06,301.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2649841308594,0.0,0.0,4.655281372833997e-06,301.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.300048828125,0.0,0.0,3.438374960751389e-06,301.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503356933594,0.0,0.0,4.655281372833997e-06,301.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362365722656,0.0,0.0,2.2082649593357928e-05,297.1084289550781,294.1499938964844,291.475341796875,291.1535949707031,293.2420959472656,292.6322937011719,296.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.7102254029596224e-05,5.891330479013135e-11,4.710219582193531e-05,-0.0001077819833881,0.0,0.0,0.0,-0.0002653136616572,60.0,-0.1173746958374977,-0.0,-1.5127156471894662e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,301.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2502746582031,0.0,0.0,4.420767709234497e-06,301.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2649841308594,0.0,0.0,4.655281372833997e-06,301.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.300048828125,0.0,0.0,3.438374960751389e-06,301.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503356933594,0.0,0.0,4.655281372833997e-06,301.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362365722656,0.0,0.0,2.2082649593357928e-05,297.1084289550781,294.1499938964844,291.475341796875,291.1535949707031,293.2420959472656,292.6322937011719,296.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.7102254029596224e-05,5.891330479013135e-11,4.710219582193531e-05,-0.0001077819833881,0.0,0.0,0.0,-0.0002653136616572,60.0,-0.1173746958374977,-0.0,-1.5127156471894662e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,301.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503662109375,0.0,0.0,6.179450792842545e-06,301.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650451660156,0.0,0.0,6.50725951345521e-06,301.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3001403808594,0.0,0.0,4.8062397581816185e-06,301.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503967285156,0.0,0.0,6.50725951345521e-06,301.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2362976074219,0.0,0.0,3.086763899773359e-05,297.1084289550781,294.1499938964844,291.4836730957031,291.1618347167969,293.2421264648437,292.6327819824219,296.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.584690709132701e-05,8.235669785028321e-11,6.584682705579326e-05,-0.0001506704138591,0.0,0.0,0.0,-0.0003708960721269,60.0,-0.1684286445379257,-0.0,-2.9557092884324726e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,301.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2505187988281,0.0,0.0,8.60906675370643e-06,301.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2652282714844,0.0,0.0,9.065761332749387e-06,301.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3003234863281,0.0,0.0,6.695940555800917e-06,301.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.25054931640625,0.0,0.0,9.065761332749387e-06,301.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2364807128906,0.0,0.0,4.300407090340741e-05,297.1083984375,294.1499938964844,291.49267578125,291.1707763671875,293.2421264648437,292.6336669921875,296.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.173285798169672e-05,1.1473393068950344e-10,9.17327415663749e-05,-0.0002099047560477,0.0,0.0,0.0,-0.0005167044582776,60.0,-0.2390512824058532,-0.0,-5.736857655591621e-10,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,301.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.25115966796875,0.0,0.0,1.5214391169138253e-05,301.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2658996582031,0.0,0.0,1.6021485862438567e-05,301.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3010559082031,0.0,0.0,1.183341555588413e-05,301.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2511901855469,0.0,0.0,1.6021485862438567e-05,301.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2371520996094,0.0,0.0,7.599903619848192e-05,297.1081848144531,294.1499938964844,291.5126037597656,291.1905212402344,293.24176025390625,292.6361083984375,296.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001621065457584,2.027552570282864e-10,0.0001621063420316,-0.0003709407174028,0.0,0.0,0.0,-0.0009131004917435,60.0,-0.4362668693065643,-0.0,-1.7917238803732971e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,301.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.25115966796875,0.0,0.0,1.5214391169138253e-05,301.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2658996582031,0.0,0.0,1.6021485862438567e-05,301.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3010559082031,0.0,0.0,1.183341555588413e-05,301.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2511901855469,0.0,0.0,1.6021485862438567e-05,301.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2371520996094,0.0,0.0,7.599903619848192e-05,297.1081848144531,294.1499938964844,291.5126037597656,291.1905212402344,293.24176025390625,292.6361083984375,296.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001621065457584,2.027552570282864e-10,0.0001621063420316,-0.0003709407174028,0.0,0.0,0.0,-0.0009131004917435,60.0,-0.4362668693065643,-0.0,-1.7917238803732971e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,301.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2522888183594,0.0,0.0,2.4342465621884912e-05,301.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2670593261719,0.0,0.0,2.563378802733496e-05,301.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3023376464844,0.0,0.0,1.8933027604362e-05,301.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2522888183594,0.0,0.0,2.563378802733496e-05,301.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2383117675781,0.0,0.0,0.0001215956508531,297.1075439453125,294.1499938964844,291.53485107421875,291.21258544921875,293.2396545410156,292.63702392578125,296.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002593649260234,3.244013946357427e-10,0.0002593646058812,-0.0005934922373853,0.0,0.0,0.0,-0.0014609300997108,60.0,-0.7145680785179138,-0.0,-4.58660176505532e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,301.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2522888183594,0.0,0.0,2.4342465621884912e-05,301.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2670593261719,0.0,0.0,2.563378802733496e-05,301.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3023376464844,0.0,0.0,1.8933027604362e-05,301.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2522888183594,0.0,0.0,2.563378802733496e-05,301.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2383117675781,0.0,0.0,0.0001215956508531,297.1075439453125,294.1499938964844,291.53485107421875,291.21258544921875,293.2396545410156,292.63702392578125,296.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002593649260234,3.244013946357427e-10,0.0002593646058812,-0.0005934922373853,0.0,0.0,0.0,-0.0014609300997108,60.0,-0.7145680785179138,-0.0,-4.58660176505532e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,301.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.25311279296875,0.0,0.0,3.437940540607087e-05,301.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679138183594,0.0,0.0,3.6203167837811634e-05,301.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3032531738281,0.0,0.0,2.6739537133835256e-05,301.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530822753906,0.0,0.0,3.6203167837811634e-05,301.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391662597656,0.0,0.0,0.0001717322447802,297.10614013671875,294.1499938964844,291.5591735839844,291.2366943359375,293.23046875,292.6327209472656,296.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006752569694,4.925825858315136e-10,0.0004006747622042,-0.0008943331195041,0.0,0.0,0.0,-0.0022516420576721,60.0,-1.118790626525879,-0.0,-9.14868358847798e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,301.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.25311279296875,0.0,0.0,3.437940540607087e-05,301.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679138183594,0.0,0.0,3.6203167837811634e-05,301.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3032531738281,0.0,0.0,2.6739537133835256e-05,301.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530822753906,0.0,0.0,3.6203167837811634e-05,301.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391662597656,0.0,0.0,0.0001717322447802,297.10614013671875,294.1499938964844,291.5591735839844,291.2366943359375,293.23046875,292.6327209472656,296.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006752569694,4.925825858315136e-10,0.0004006747622042,-0.0008943331195041,0.0,0.0,0.0,-0.0022516420576721,60.0,-1.118790626525879,-0.0,-9.14868358847798e-09,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,301.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.26422119140625,0.0,0.0,9.007554763229564e-05,301.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2792663574219,0.0,0.0,9.485388727625832e-05,301.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.31549072265625,0.0,0.0,7.005876250332221e-05,301.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2641296386719,0.0,0.0,9.485388727625832e-05,301.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503967285156,0.0,0.0,0.0004499460046645,297.12677001953125,294.1499938964844,291.58526611328125,291.2625732421875,293.2408447265625,292.66070556640625,296.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004310528456699,6.281786202322336e-10,0.0004310522053856,-0.001220439444296,0.0,0.0,0.0,-0.002489480189979,60.0,-1.675753831863403,-0.0,-6.280232156541389e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,301.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.26422119140625,0.0,0.0,9.007554763229564e-05,301.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2792663574219,0.0,0.0,9.485388727625832e-05,301.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.31549072265625,0.0,0.0,7.005876250332221e-05,301.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2641296386719,0.0,0.0,9.485388727625832e-05,301.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2503967285156,0.0,0.0,0.0004499460046645,297.12677001953125,294.1499938964844,291.58526611328125,291.2625732421875,293.2408447265625,292.66070556640625,296.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004310528456699,6.281786202322336e-10,0.0004310522053856,-0.001220439444296,0.0,0.0,0.0,-0.002489480189979,60.0,-1.675753831863403,-0.0,-6.280232156541389e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,301.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2638854980469,0.0,0.0,9.003430022858083e-05,301.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2789001464844,0.0,0.0,9.481045708525926e-05,301.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3150939941406,0.0,0.0,7.002668280620128e-05,301.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2637939453125,0.0,0.0,9.481045708525926e-05,301.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2501220703125,0.0,0.0,0.0004497399786487,297.1262512207031,294.1499938964844,291.5989074707031,291.276123046875,293.2294921875,292.6522827148437,296.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006779427058063,8.24514068131776e-10,0.000677941890899,-0.0014897182118147,0.0,0.0,0.0,-0.003819360397756,60.0,-2.143515348434448,-0.0,-6.274482444723617e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,301.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2901306152344,0.0,0.0,9.040974691743032e-05,301.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3059387207031,0.0,0.0,9.520581807009876e-05,301.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3446044921875,0.0,0.0,7.031869608908892e-05,301.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.28961181640625,0.0,0.0,9.520581807009876e-05,301.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2767028808594,0.0,0.0,0.0004516154294833,297.16705322265625,294.1499938964844,291.6128845214844,291.2899780273437,293.2431640625,292.66314697265625,296.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,8.533095387974754e-05,5.23756482628812e-10,-8.533147774869576e-05,-0.0014622949529439,0.0,0.0,0.0,0.0001533676404505,60.0,-1.960371375083924,-0.0,-6.326919788079978e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,301.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2840270996094,0.0,0.0,9.012772352434696e-05,301.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2996520996094,0.0,0.0,9.490882803220302e-05,301.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3377990722656,0.0,0.0,7.009934051893651e-05,301.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2835388183594,0.0,0.0,9.490882803220302e-05,301.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.270751953125,0.0,0.0,0.0004502066294662,297.1598205566406,294.1499938964844,291.6417541503906,291.318603515625,293.2181091308594,292.646240234375,296.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732867474667,1.2357082024294641e-09,0.0009732855251058,-0.0022754066158086,0.0,0.0,0.0,-0.0054900939576327,60.0,-2.768340587615967,-0.0,-6.287508824698308e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,301.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2840270996094,0.0,0.0,9.012772352434696e-05,301.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2996520996094,0.0,0.0,9.490882803220302e-05,301.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3377990722656,0.0,0.0,7.009934051893651e-05,301.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2835388183594,0.0,0.0,9.490882803220302e-05,301.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.270751953125,0.0,0.0,0.0004502066294662,297.1598205566406,294.1499938964844,291.6417541503906,291.318603515625,293.2181091308594,292.646240234375,296.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732867474667,1.2357082024294641e-09,0.0009732855251058,-0.0022754066158086,0.0,0.0,0.0,-0.0054900939576327,60.0,-2.768340587615967,-0.0,-6.287508824698308e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,301.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2786865234375,0.0,0.0,9.03046311577782e-05,301.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.29412841796875,0.0,0.0,9.509512165095656e-05,301.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.331787109375,0.0,0.0,7.023693615337834e-05,301.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2781677246094,0.0,0.0,9.509512165095656e-05,301.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2655639648437,0.0,0.0,0.0004510903090704,297.154296875,294.1499938964844,291.6716003417969,291.3481750488281,293.1912841796875,292.6192321777344,296.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621922508813,1.443100194897795e-09,0.0009621907956898,-0.0028317333199083,0.0,0.0,0.0,-0.0055282241664826,60.0,-3.003180980682373,-0.0,-6.312215106163421e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,301.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2786865234375,0.0,0.0,9.03046311577782e-05,301.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.29412841796875,0.0,0.0,9.509512165095656e-05,301.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.331787109375,0.0,0.0,7.023693615337834e-05,301.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2781677246094,0.0,0.0,9.509512165095656e-05,301.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2655639648437,0.0,0.0,0.0004510903090704,297.154296875,294.1499938964844,291.6716003417969,291.3481750488281,293.1912841796875,292.6192321777344,296.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621922508813,1.443100194897795e-09,0.0009621907956898,-0.0028317333199083,0.0,0.0,0.0,-0.0055282241664826,60.0,-3.003180980682373,-0.0,-6.312215106163421e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,301.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2733154296875,0.0,0.0,9.049917571246624e-05,301.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2885437011719,0.0,0.0,9.529998351354152e-05,301.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3257751464844,0.0,0.0,7.03882469679229e-05,301.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2727966308594,0.0,0.0,9.529998351354152e-05,301.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2603454589844,0.0,0.0,0.0004520621150732,297.14874267578125,294.1499938964844,291.7021179199219,291.3784484863281,293.1660461425781,292.5792236328125,296.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642626391723,1.6854633244633987e-09,0.0009642609511502,-0.0034668308217078,0.0,0.0,0.0,-0.0056483624503016,60.0,-3.0828356742858887,-0.0,-6.339440261626805e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,301.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2733154296875,0.0,0.0,9.049917571246624e-05,301.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2885437011719,0.0,0.0,9.529998351354152e-05,301.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3257751464844,0.0,0.0,7.03882469679229e-05,301.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2727966308594,0.0,0.0,9.529998351354152e-05,301.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2603454589844,0.0,0.0,0.0004520621150732,297.14874267578125,294.1499938964844,291.7021179199219,291.3784484863281,293.1660461425781,292.5792236328125,296.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642626391723,1.6854633244633987e-09,0.0009642609511502,-0.0034668308217078,0.0,0.0,0.0,-0.0056483624503016,60.0,-3.0828356742858887,-0.0,-6.339440261626805e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
