time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811180,301.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679138183594,0.0,0.0,9.071867680177093e-05,301.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.282958984375,0.0,0.0,9.553113341098653e-05,301.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3197631835937,0.0,0.0,7.05589700373821e-05,301.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.26739501953125,0.0,0.0,9.553113341098653e-05,301.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2550964355469,0.0,0.0,0.0004531585727818,297.1431884765625,294.1499938964844,291.7330627441406,291.4091491699219,293.1419677734375,292.5311889648437,296.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666015394032,1.95892502219408e-09,0.0009665995603427,-0.0041834120638668,0.0,0.0,0.0,-0.0057839299552142,60.0,-3.095366954803467,-0.0,-6.370229499452762e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,301.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2679138183594,0.0,0.0,9.071867680177093e-05,301.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.282958984375,0.0,0.0,9.553113341098653e-05,301.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3197631835937,0.0,0.0,7.05589700373821e-05,301.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.26739501953125,0.0,0.0,9.553113341098653e-05,301.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2550964355469,0.0,0.0,0.0004531585727818,297.1431884765625,294.1499938964844,291.7330627441406,291.4091491699219,293.1419677734375,292.5311889648437,296.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666015394032,1.95892502219408e-09,0.0009665995603427,-0.0041834120638668,0.0,0.0,0.0,-0.0057839299552142,60.0,-3.095366954803467,-0.0,-6.370229499452762e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,301.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.26519775390625,0.0,0.0,9.0832807472907e-05,301.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2801818847656,0.0,0.0,9.56513176788576e-05,301.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3167419433594,0.0,0.0,7.064773672027513e-05,301.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.26470947265625,0.0,0.0,9.56513176788576e-05,301.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.25244140625,0.0,0.0,0.0004537286877166,297.1404113769531,294.1499938964844,291.7486267089844,291.424560546875,293.130126953125,292.5050354003906,296.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678181959316,2.101113727448478e-09,0.0009678161004558,-0.0045560016296803,0.0,0.0,0.0,-0.0058544226922094,60.0,-3.096923828125,-0.0,-6.386267870084339e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,301.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2624816894531,0.0,0.0,9.095318091567606e-05,301.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2773742675781,0.0,0.0,9.57780794124119e-05,301.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.313720703125,0.0,0.0,7.074136374285445e-05,301.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2619934082031,0.0,0.0,9.57780794124119e-05,301.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.24981689453125,0.0,0.0,0.0004543299728538,297.1376037597656,294.1499938964844,291.7641906738281,291.4399719238281,293.1186218261719,292.4775085449219,296.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691006271168,2.2510784347673507e-09,0.000969098357018,-0.00494896620512,0.0,0.0,0.0,-0.0059287659823894,60.0,-3.094454765319824,-0.0,-6.403205077276652e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,301.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2570495605469,0.0,0.0,9.120006870944052e-05,301.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2717590332031,0.0,0.0,9.60380639298819e-05,301.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3076477050781,0.0,0.0,7.093339081620798e-05,301.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2565612792969,0.0,0.0,9.60380639298819e-05,301.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2445373535156,0.0,0.0,0.0004555632476694,297.13201904296875,294.1499938964844,291.795166015625,291.470703125,293.0960998535156,292.4216003417969,296.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717300417833,2.558660616713837e-09,0.0009717274806462,-0.0057549416087567,0.0,0.0,0.0,-0.006081243045628,60.0,-3.0869994163513184,-0.0,-6.43801456590154e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,301.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2570495605469,0.0,0.0,9.120006870944052e-05,301.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2717590332031,0.0,0.0,9.60380639298819e-05,301.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3076477050781,0.0,0.0,7.093339081620798e-05,301.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2565612792969,0.0,0.0,9.60380639298819e-05,301.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2445373535156,0.0,0.0,0.0004555632476694,297.13201904296875,294.1499938964844,291.795166015625,291.470703125,293.0960998535156,292.4216003417969,296.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717300417833,2.558660616713837e-09,0.0009717274806462,-0.0057549416087567,0.0,0.0,0.0,-0.006081243045628,60.0,-3.0869994163513184,-0.0,-6.43801456590154e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,301.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2515563964844,0.0,0.0,9.146088268607856e-05,301.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2660827636719,0.0,0.0,9.63127167779021e-05,301.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.30157470703125,0.0,0.0,7.113624451449141e-05,301.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2510681152344,0.0,0.0,9.63127167779021e-05,301.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391967773437,0.0,0.0,0.000456866051536,297.1263732910156,294.1499938964844,291.82574462890625,291.50103759765625,293.0750427246094,292.3704833984375,296.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745095157995,2.883588701152462e-09,0.0009745066054165,-0.0066063557751476,0.0,0.0,0.0,-0.00624232692644,60.0,-3.07568907737732,-0.0,-6.474888891716546e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,301.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2515563964844,0.0,0.0,9.146088268607856e-05,301.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2660827636719,0.0,0.0,9.63127167779021e-05,301.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.30157470703125,0.0,0.0,7.113624451449141e-05,301.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2510681152344,0.0,0.0,9.63127167779021e-05,301.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2391967773437,0.0,0.0,0.000456866051536,297.1263732910156,294.1499938964844,291.82574462890625,291.50103759765625,293.0750427246094,292.3704833984375,296.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745095157995,2.883588701152462e-09,0.0009745066054165,-0.0066063557751476,0.0,0.0,0.0,-0.00624232692644,60.0,-3.07568907737732,-0.0,-6.474888891716546e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,301.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2460632324219,0.0,0.0,9.17187353479676e-05,301.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.26043701171875,0.0,0.0,9.65842482401058e-05,301.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.29547119140625,0.0,0.0,7.133679173421115e-05,301.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.24560546875,0.0,0.0,9.65842482401058e-05,301.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2338562011719,0.0,0.0,0.0004581540706567,297.1207275390625,294.1499938964844,291.8556823730469,291.5307006835937,293.0541076660156,292.3149108886719,296.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977256335318,3.204829512881701e-09,0.000977253075689,-0.0074480953626334,0.0,0.0,0.0,-0.0064015774987638,60.0,-3.06437349319458,-0.0,-6.51144844709961e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,301.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2460632324219,0.0,0.0,9.17187353479676e-05,301.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.26043701171875,0.0,0.0,9.65842482401058e-05,301.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.29547119140625,0.0,0.0,7.133679173421115e-05,301.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.24560546875,0.0,0.0,9.65842482401058e-05,301.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2338562011719,0.0,0.0,0.0004581540706567,297.1207275390625,294.1499938964844,291.8556823730469,291.5307006835937,293.0541076660156,292.3149108886719,296.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977256335318,3.204829512881701e-09,0.000977253075689,-0.0074480953626334,0.0,0.0,0.0,-0.0064015774987638,60.0,-3.06437349319458,-0.0,-6.51144844709961e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,301.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2405700683594,0.0,0.0,9.197727922583e-05,301.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2547607421875,0.0,0.0,9.685650729807094e-05,301.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2893981933594,0.0,0.0,7.153788465075195e-05,301.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2401123046875,0.0,0.0,9.685650729807094e-05,301.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.228515625,0.0,0.0,0.0004594455531332,297.1150817871094,294.1499938964844,291.8846740722656,291.5594482421875,293.0341186523437,292.2684631347656,296.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980012002401,3.526937186748568e-09,0.0009800085099413,-0.0082920892164111,0.0,0.0,0.0,-0.0065612657926976,60.0,-3.0527215003967285,-0.0,-6.54820979661963e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,301.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2405700683594,0.0,0.0,9.197727922583e-05,301.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2547607421875,0.0,0.0,9.685650729807094e-05,301.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2893981933594,0.0,0.0,7.153788465075195e-05,301.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2401123046875,0.0,0.0,9.685650729807094e-05,301.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.228515625,0.0,0.0,0.0004594455531332,297.1150817871094,294.1499938964844,291.8846740722656,291.5594482421875,293.0341186523437,292.2684631347656,296.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980012002401,3.526937186748568e-09,0.0009800085099413,-0.0082920892164111,0.0,0.0,0.0,-0.0065612657926976,60.0,-3.0527215003967285,-0.0,-6.54820979661963e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,301.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2378234863281,0.0,0.0,9.209802374243736e-05,301.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2519226074219,0.0,0.0,9.69836546573788e-05,301.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.28631591796875,0.0,0.0,7.163179543567821e-05,301.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.23736572265625,0.0,0.0,9.69836546573788e-05,301.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.225830078125,0.0,0.0,0.0004600487009156,297.1122436523437,294.1499938964844,291.8987121582031,291.5733947753906,293.0245361328125,292.24609375,296.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812982752919,3.677365523202525e-09,0.0009812946664169,-0.0086862398311495,0.0,0.0,0.0,-0.0066358386538922,60.0,-3.046980381011963,-0.0,-6.565412746795118e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,301.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23504638671875,0.0,0.0,9.222071821568534e-05,301.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.24908447265625,0.0,0.0,9.711286111269146e-05,301.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.28326416015625,0.0,0.0,7.172722689574584e-05,301.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2345886230469,0.0,0.0,9.711286111269146e-05,301.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.22314453125,0.0,0.0,0.0004606615984812,297.1094055175781,294.1499938964844,291.9124450683594,291.5870056152344,293.01495361328125,292.2254943847656,296.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826051536947,3.8302236937681755e-09,0.0009826013119891,-0.0090867541730403,0.0,0.0,0.0,-0.0067116147838532,60.0,-3.041245460510254,-0.0,-6.582917677633304e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,301.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2295227050781,0.0,0.0,9.244773536920547e-05,301.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2433776855469,0.0,0.0,9.735191997606309e-05,301.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.27716064453125,0.0,0.0,7.190379255916923e-05,301.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.22906494140625,0.0,0.0,9.735191997606309e-05,301.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2177429199219,0.0,0.0,0.0004617956001311,297.10369873046875,294.1499938964844,291.938720703125,291.6130676269531,292.99639892578125,292.18829345703125,296.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850244969129,4.113049456577755e-09,0.0009850204223766,-0.009827789850533,0.0,0.0,0.0,-0.0068518267944455,60.0,-3.0299103260040283,-0.0,-6.615366743289999e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,301.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2295227050781,0.0,0.0,9.244773536920547e-05,301.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2433776855469,0.0,0.0,9.735191997606309e-05,301.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.27716064453125,0.0,0.0,7.190379255916923e-05,301.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.22906494140625,0.0,0.0,9.735191997606309e-05,301.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2177429199219,0.0,0.0,0.0004617956001311,297.10369873046875,294.1499938964844,291.938720703125,291.6130676269531,292.99639892578125,292.18829345703125,296.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850244969129,4.113049456577755e-09,0.0009850204223766,-0.009827789850533,0.0,0.0,0.0,-0.0068518267944455,60.0,-3.0299103260040283,-0.0,-6.615366743289999e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,301.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2239685058594,0.0,0.0,9.26488428376615e-05,301.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2376403808594,0.0,0.0,9.75636939983815e-05,301.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2710266113281,0.0,0.0,7.206021109595895e-05,301.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2235412597656,0.0,0.0,9.75636939983815e-05,301.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2123413085937,0.0,0.0,0.0004628001479431,297.0980224609375,294.1499938964844,291.9632568359375,291.63739013671875,292.97857666015625,292.1569519042969,296.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871670044958,4.363592598366495e-09,0.0009871626971289,-0.010484229773283,0.0,0.0,0.0,-0.0069760316982865,60.0,-3.0188546180725098,-0.0,-6.644177830139597e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,301.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2239685058594,0.0,0.0,9.26488428376615e-05,301.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2376403808594,0.0,0.0,9.75636939983815e-05,301.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2710266113281,0.0,0.0,7.206021109595895e-05,301.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2235412597656,0.0,0.0,9.75636939983815e-05,301.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2123413085937,0.0,0.0,0.0004628001479431,297.0980224609375,294.1499938964844,291.9632568359375,291.63739013671875,292.97857666015625,292.1569519042969,296.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871670044958,4.363592598366495e-09,0.0009871626971289,-0.010484229773283,0.0,0.0,0.0,-0.0069760316982865,60.0,-3.0188546180725098,-0.0,-6.644177830139597e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,301.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2184143066406,0.0,0.0,9.282384417019784e-05,301.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23193359375,0.0,0.0,9.774797217687592e-05,301.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.264892578125,0.0,0.0,7.219632243504748e-05,301.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2179870605469,0.0,0.0,9.774797217687592e-05,301.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2069396972656,0.0,0.0,0.0004636743105947,297.0923156738281,294.1499938964844,291.9857482910156,291.6596984863281,292.9613647460937,292.132080078125,296.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890322107821,4.581615087317914e-09,0.0009890275541692,-0.0110554518178105,0.0,0.0,0.0,-0.0070841177366673,60.0,-3.0080878734588623,-0.0,-6.669301200190604e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,301.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2184143066406,0.0,0.0,9.282384417019784e-05,301.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23193359375,0.0,0.0,9.774797217687592e-05,301.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.264892578125,0.0,0.0,7.219632243504748e-05,301.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2179870605469,0.0,0.0,9.774797217687592e-05,301.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2069396972656,0.0,0.0,0.0004636743105947,297.0923156738281,294.1499938964844,291.9857482910156,291.6596984863281,292.9613647460937,292.132080078125,296.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890322107821,4.581615087317914e-09,0.0009890275541692,-0.0110554518178105,0.0,0.0,0.0,-0.0070841177366673,60.0,-3.0080878734588623,-0.0,-6.669301200190604e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,301.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2128601074219,0.0,0.0,9.29649904719554e-05,301.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2261962890625,0.0,0.0,9.789660543901846e-05,301.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2587890625,0.0,0.0,7.230610208353028e-05,301.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2124328613281,0.0,0.0,9.789660543901846e-05,301.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2015075683594,0.0,0.0,0.0004643793508876,297.08660888671875,294.1499938964844,292.0059509277344,291.6797180175781,292.9447631835937,292.11236572265625,296.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905355982482,4.757459759474614e-09,0.00099053082522,-0.0115161603316664,0.0,0.0,0.0,-0.0071712890639901,60.0,-2.997723340988159,-0.0,-6.68959785343759e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,301.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2128601074219,0.0,0.0,9.29649904719554e-05,301.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2261962890625,0.0,0.0,9.789660543901846e-05,301.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2587890625,0.0,0.0,7.230610208353028e-05,301.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2124328613281,0.0,0.0,9.789660543901846e-05,301.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2015075683594,0.0,0.0,0.0004643793508876,297.08660888671875,294.1499938964844,292.0059509277344,291.6797180175781,292.9447631835937,292.11236572265625,296.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905355982482,4.757459759474614e-09,0.00099053082522,-0.0115161603316664,0.0,0.0,0.0,-0.0071712890639901,60.0,-2.997723340988159,-0.0,-6.68959785343759e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,301.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2100830078125,0.0,0.0,9.301989484811202e-05,301.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.22332763671875,0.0,0.0,9.795442747417836e-05,301.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2557067871094,0.0,0.0,7.234880467876792e-05,301.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.20965576171875,0.0,0.0,9.795442747417836e-05,301.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.19879150390625,0.0,0.0,0.0004646536253858,297.083740234375,294.1499938964844,292.0151062011719,291.68878173828125,292.9367370605469,292.10528564453125,296.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911204688251,4.8258601559325614e-09,0.0009911155793815,-0.0116953663527965,0.0,0.0,0.0,-0.0072051980532705,60.0,-2.992795944213867,-0.0,-6.697501930830185e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,301.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2073059082031,0.0,0.0,9.30729365791194e-05,301.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2204895019531,0.0,0.0,9.801028500078246e-05,301.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2526550292969,0.0,0.0,7.239005935844034e-05,301.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2068786621094,0.0,0.0,9.801028500078246e-05,301.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.19610595703125,0.0,0.0,0.0004649185866583,297.08087158203125,294.1499938964844,292.0235900878906,291.6972045898437,292.9287414550781,292.098876953125,296.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916860144585,4.8919450712503484e-09,0.000991681125015,-0.0118685029447078,0.0,0.0,0.0,-0.0072379605844616,60.0,-2.987921476364136,-0.0,-6.705142396867815e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,301.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.20172119140625,0.0,0.0,9.314694034401327e-05,301.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2147521972656,0.0,0.0,9.808821050683036e-05,301.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2465209960937,0.0,0.0,7.244761945912614e-05,301.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2012939453125,0.0,0.0,9.808821050683036e-05,301.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.190673828125,0.0,0.0,0.0004652882344089,297.0751647949219,294.1499938964844,292.0383605957031,291.7118530273437,292.9132080078125,292.089111328125,296.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924746118485,4.984133550323122e-09,0.0009924696059897,-0.0121100293472409,0.0,0.0,0.0,-0.007283663842827,60.0,-2.9787757396698,-0.0,-6.715807643331574e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,301.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.20172119140625,0.0,0.0,9.314694034401327e-05,301.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2147521972656,0.0,0.0,9.808821050683036e-05,301.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2465209960937,0.0,0.0,7.244761945912614e-05,301.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2012939453125,0.0,0.0,9.808821050683036e-05,301.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.190673828125,0.0,0.0,0.0004652882344089,297.0751647949219,294.1499938964844,292.0383605957031,291.7118530273437,292.9132080078125,292.089111328125,296.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924746118485,4.984133550323122e-09,0.0009924696059897,-0.0121100293472409,0.0,0.0,0.0,-0.007283663842827,60.0,-2.9787757396698,-0.0,-6.715807643331574e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,301.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1961669921875,0.0,0.0,9.318788215750828e-05,301.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2090148925781,0.0,0.0,9.813132783165202e-05,301.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.24041748046875,0.0,0.0,7.247946632560343e-05,301.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1957397460937,0.0,0.0,9.813132783165202e-05,301.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.18524169921875,0.0,0.0,0.0004654927761293,297.0694580078125,294.1499938964844,292.04998779296875,291.723388671875,292.8981628417969,292.08270263671875,296.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929109364748,5.03514208105571e-09,0.0009929059306159,-0.012243665754795,0.0,0.0,0.0,-0.0073089515790343,60.0,-2.9705746173858643,-0.0,-6.721712964008475e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,301.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1961669921875,0.0,0.0,9.318788215750828e-05,301.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2090148925781,0.0,0.0,9.813132783165202e-05,301.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.24041748046875,0.0,0.0,7.247946632560343e-05,301.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1957397460937,0.0,0.0,9.813132783165202e-05,301.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.18524169921875,0.0,0.0,0.0004654927761293,297.0694580078125,294.1499938964844,292.04998779296875,291.723388671875,292.8981628417969,292.08270263671875,296.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929109364748,5.03514208105571e-09,0.0009929059306159,-0.012243665754795,0.0,0.0,0.0,-0.0073089515790343,60.0,-2.9705746173858643,-0.0,-6.721712964008475e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,301.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1905822753906,0.0,0.0,9.321035031462088e-05,301.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.20330810546875,0.0,0.0,9.815498924581334e-05,301.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2342834472656,0.0,0.0,7.249693589983508e-05,301.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.190185546875,0.0,0.0,9.815498924581334e-05,301.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1798095703125,0.0,0.0,0.0004656050004996,297.06378173828125,294.1499938964844,292.0577697753906,291.7311096191406,292.8834533691406,292.078369140625,296.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063126806703622e-09,0.0009931449312716,-0.0123169831931591,0.0,0.0,0.0,-0.0073228236287832,60.0,-2.9638729095458984,-0.0,-6.724953749426278e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,301.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1905822753906,0.0,0.0,9.321035031462088e-05,301.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.20330810546875,0.0,0.0,9.815498924581334e-05,301.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2342834472656,0.0,0.0,7.249693589983508e-05,301.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.190185546875,0.0,0.0,9.815498924581334e-05,301.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1798095703125,0.0,0.0,0.0004656050004996,297.06378173828125,294.1499938964844,292.0577697753906,291.7311096191406,292.8834533691406,292.078369140625,296.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063126806703622e-09,0.0009931449312716,-0.0123169831931591,0.0,0.0,0.0,-0.0073228236287832,60.0,-2.9638729095458984,-0.0,-6.724953749426278e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,301.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1850280761719,0.0,0.0,9.323224367108196e-05,301.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.19757080078125,0.0,0.0,9.817803947953509e-05,301.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2281799316406,0.0,0.0,7.251396891660988e-05,301.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.18463134765625,0.0,0.0,9.817803947953509e-05,301.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.17437744140625,0.0,0.0,0.0004657143435906,297.0580749511719,294.1499938964844,292.0613708496094,291.73468017578125,292.8691101074219,292.07537841796875,296.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090393440099206e-09,0.0009933781111612,-0.0123884174972772,0.0,0.0,0.0,-0.0073363408446311,60.0,-2.959559679031372,-0.0,-6.72811211188673e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,301.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1850280761719,0.0,0.0,9.323224367108196e-05,301.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.19757080078125,0.0,0.0,9.817803947953509e-05,301.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2281799316406,0.0,0.0,7.251396891660988e-05,301.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.18463134765625,0.0,0.0,9.817803947953509e-05,301.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.17437744140625,0.0,0.0,0.0004657143435906,297.0580749511719,294.1499938964844,292.0613708496094,291.73468017578125,292.8691101074219,292.07537841796875,296.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090393440099206e-09,0.0009933781111612,-0.0123884174972772,0.0,0.0,0.0,-0.0073363408446311,60.0,-2.959559679031372,-0.0,-6.72811211188673e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,301.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1822509765625,0.0,0.0,9.324296115664764e-05,301.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1947326660156,0.0,0.0,9.818932448979469e-05,301.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.22515869140625,0.0,0.0,7.252229988807812e-05,301.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1818542480469,0.0,0.0,9.818932448979469e-05,301.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1716613769531,0.0,0.0,0.0004657678946387,297.05523681640625,294.1499938964844,292.0617370605469,291.7350158691406,292.8620300292969,292.0741577148437,296.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934974368661,5.103742317658089e-09,0.000993492314592,-0.0124233895912766,0.0,0.0,0.0,-0.0073429583571851,60.0,-2.9585747718811035,-0.0,-6.729658252879744e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,301.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1794738769531,0.0,0.0,9.325358405476436e-05,301.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1918640136719,0.0,0.0,9.820051491260529e-05,301.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2221069335937,0.0,0.0,7.253056537592784e-05,301.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1790771484375,0.0,0.0,9.820051491260529e-05,301.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1689453125,0.0,0.0,0.0004658209509216,297.0523986816406,294.1499938964844,292.0611877441406,291.7344970703125,292.8550109863281,292.0729675292969,296.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936105925589,5.116975287933201e-09,0.0009936054702848,-0.0124580580741167,0.0,0.0,0.0,-0.0073495185934007,60.0,-2.958080053329468,-0.0,-6.731191604103516e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,301.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1739196777344,0.0,0.0,9.327448788098992e-05,301.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1861572265625,0.0,0.0,9.82225246843882e-05,301.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2160339355469,0.0,0.0,7.254681986523792e-05,301.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.17352294921875,0.0,0.0,9.82225246843882e-05,301.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1635131835937,0.0,0.0,0.0004659253754653,297.0467224121094,294.1499938964844,292.0575866699219,291.7309265136719,292.841064453125,292.0703430175781,296.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938332950696,5.14301223830671e-09,0.0009938280563801,-0.0125262718647718,0.0,0.0,0.0,-0.0073624262586236,60.0,-2.9584851264953613,-0.0,-6.734209279102289e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,301.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1739196777344,0.0,0.0,9.327448788098992e-05,301.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1861572265625,0.0,0.0,9.82225246843882e-05,301.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2160339355469,0.0,0.0,7.254681986523792e-05,301.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.17352294921875,0.0,0.0,9.82225246843882e-05,301.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1635131835937,0.0,0.0,0.0004659253754653,297.0467224121094,294.1499938964844,292.0575866699219,291.7309265136719,292.841064453125,292.0703430175781,296.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938332950696,5.14301223830671e-09,0.0009938280563801,-0.0125262718647718,0.0,0.0,0.0,-0.0073624262586236,60.0,-2.9584851264953613,-0.0,-6.734209279102289e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,301.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1683654785156,0.0,0.0,9.329480963060632e-05,301.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1804504394531,0.0,0.0,9.82439232757315e-05,301.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2099609375,0.0,0.0,7.256263052113354e-05,301.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.16796875,0.0,0.0,9.82439232757315e-05,301.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1580810546875,0.0,0.0,0.0004660268896259,297.0410461425781,294.1499938964844,292.0509948730469,291.724365234375,292.8272705078125,292.0670471191406,296.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940497111529,5.168326655535793e-09,0.0009940445888787,-0.0125925922766327,0.0,0.0,0.0,-0.0073749758303165,60.0,-2.961247444152832,-0.0,-6.737143110058241e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,301.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1683654785156,0.0,0.0,9.329480963060632e-05,301.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1804504394531,0.0,0.0,9.82439232757315e-05,301.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2099609375,0.0,0.0,7.256263052113354e-05,301.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.16796875,0.0,0.0,9.82439232757315e-05,301.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1580810546875,0.0,0.0,0.0004660268896259,297.0410461425781,294.1499938964844,292.0509948730469,291.724365234375,292.8272705078125,292.0670471191406,296.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940497111529,5.168326655535793e-09,0.0009940445888787,-0.0125925922766327,0.0,0.0,0.0,-0.0073749758303165,60.0,-2.961247444152832,-0.0,-6.737143110058241e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,301.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1628112792969,0.0,0.0,9.33146002353169e-05,301.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1747436523437,0.0,0.0,9.826476889429614e-05,301.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2038879394531,0.0,0.0,7.257802644744515e-05,301.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.16241455078125,0.0,0.0,9.826476889429614e-05,301.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.15264892578125,0.0,0.0,0.0004661257553379,297.0353698730469,294.1499938964844,292.0417785644531,291.7152404785156,292.8135681152344,292.06268310546875,296.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942605393007,5.192982044377459e-09,0.0009942554170265,-0.0126571850851178,0.0,0.0,0.0,-0.0073871985077857,60.0,-2.965958595275879,-0.0,-6.740001623484204e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
