time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813520,301.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1628112792969,0.0,0.0,9.33146002353169e-05,301.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1747436523437,0.0,0.0,9.826476889429614e-05,301.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2038879394531,0.0,0.0,7.257802644744515e-05,301.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.16241455078125,0.0,0.0,9.826476889429614e-05,301.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.15264892578125,0.0,0.0,0.0004661257553379,297.0353698730469,294.1499938964844,292.0417785644531,291.7152404785156,292.8135681152344,292.06268310546875,296.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942605393007,5.192982044377459e-09,0.0009942554170265,-0.0126571850851178,0.0,0.0,0.0,-0.0073871985077857,60.0,-2.965958595275879,-0.0,-6.740001623484204e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,301.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.15728759765625,0.0,0.0,9.333384514320642e-05,301.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1690673828125,0.0,0.0,9.828503243625164e-05,301.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1978454589844,0.0,0.0,7.259299309225753e-05,301.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1568908691406,0.0,0.0,9.828503243625164e-05,301.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1472473144531,0.0,0.0,0.0004662218852899,297.0297241210937,294.1499938964844,292.03033447265625,291.7038879394531,292.79986572265625,292.0570678710937,296.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216951315389906e-09,0.0009944603079929,-0.0127199813723564,0.0,0.0,0.0,-0.0073990812525153,60.0,-2.97226881980896,-0.0,-6.742781266666499e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,301.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.15728759765625,0.0,0.0,9.333384514320642e-05,301.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1690673828125,0.0,0.0,9.828503243625164e-05,301.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1978454589844,0.0,0.0,7.259299309225753e-05,301.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1568908691406,0.0,0.0,9.828503243625164e-05,301.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1472473144531,0.0,0.0,0.0004662218852899,297.0297241210937,294.1499938964844,292.03033447265625,291.7038879394531,292.79986572265625,292.0570678710937,296.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216951315389906e-09,0.0009944603079929,-0.0127199813723564,0.0,0.0,0.0,-0.0073990812525153,60.0,-2.97226881980896,-0.0,-6.742781266666499e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,301.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1545104980469,0.0,0.0,9.334315836895256e-05,301.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1662292480469,0.0,0.0,9.829484042711556e-05,301.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.19482421875,0.0,0.0,7.260023267008364e-05,301.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.15411376953125,0.0,0.0,9.829484042711556e-05,301.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.14453125,0.0,0.0,0.000466268393211,297.02691650390625,294.1499938964844,292.0238952636719,291.697509765625,292.79302978515625,292.05352783203125,296.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945647325366,5.228546928748301e-09,0.0009945594938471,-0.0127503592520952,0.0,0.0,0.0,-0.0074048298411071,60.0,-2.976137161254883,-0.0,-6.744125613522557e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,301.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1517333984375,0.0,0.0,9.335239155916496e-05,301.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.16339111328125,0.0,0.0,9.830456110648812e-05,301.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1918334960937,0.0,0.0,7.260741404024884e-05,301.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1513671875,0.0,0.0,9.830456110648812e-05,301.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.141845703125,0.0,0.0,0.0004663145227823,297.02410888671875,294.1499938964844,292.0170288085937,291.6907043457031,292.78619384765625,292.0497131347656,296.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946631034836,5.240050171551047e-09,0.0009946578647941,-0.0127804968506097,0.0,0.0,0.0,-0.0074105323292315,60.0,-2.9802000522613525,-0.0,-6.745460012780313e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,301.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1462097167969,0.0,0.0,9.337053052149712e-05,301.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.15771484375,0.0,0.0,9.832366777118295e-05,301.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.185791015625,0.0,0.0,7.262152939802036e-05,301.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1458435058594,0.0,0.0,9.832366777118295e-05,301.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1364440917969,0.0,0.0,0.0004664051521103,297.0184631347656,294.1499938964844,292.0022888183594,291.67608642578125,292.7724914550781,292.0414123535156,296.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948563529178,5.262647206905058e-09,0.0009948511142283,-0.0128396973013877,0.0,0.0,0.0,-0.0074217352084815,60.0,-2.988810062408448,-0.0,-6.748081915475268e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,301.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1462097167969,0.0,0.0,9.337053052149712e-05,301.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.15771484375,0.0,0.0,9.832366777118295e-05,301.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.185791015625,0.0,0.0,7.262152939802036e-05,301.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1458435058594,0.0,0.0,9.832366777118295e-05,301.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1364440917969,0.0,0.0,0.0004664051521103,297.0184631347656,294.1499938964844,292.0022888183594,291.67608642578125,292.7724914550781,292.0414123535156,296.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948563529178,5.262647206905058e-09,0.0009948511142283,-0.0128396973013877,0.0,0.0,0.0,-0.0074217352084815,60.0,-2.988810062408448,-0.0,-6.748081915475268e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,301.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.14068603515625,0.0,0.0,9.338776726508512e-05,301.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1520690917969,0.0,0.0,9.834181400947271e-05,301.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1797790527344,0.0,0.0,7.263492443598807e-05,301.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.14031982421875,0.0,0.0,9.834181400947271e-05,301.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.13104248046875,0.0,0.0,0.000466491212137,297.0128479003906,294.1499938964844,291.98651123046875,291.6604309082031,292.7587585449219,292.031494140625,296.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950399398803,5.2841091502386925e-09,0.0009950345847755,-0.0128959231078624,0.0,0.0,0.0,-0.0074323741719126,60.0,-2.998466730117798,-0.0,-6.750571657221371e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,301.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.14068603515625,0.0,0.0,9.338776726508512e-05,301.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1520690917969,0.0,0.0,9.834181400947271e-05,301.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1797790527344,0.0,0.0,7.263492443598807e-05,301.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.14031982421875,0.0,0.0,9.834181400947271e-05,301.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.13104248046875,0.0,0.0,0.000466491212137,297.0128479003906,294.1499938964844,291.98651123046875,291.6604309082031,292.7587585449219,292.031494140625,296.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950399398803,5.2841091502386925e-09,0.0009950345847755,-0.0128959231078624,0.0,0.0,0.0,-0.0074323741719126,60.0,-2.998466730117798,-0.0,-6.750571657221371e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,301.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1351928710937,0.0,0.0,9.34043710003607e-05,301.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1464233398437,0.0,0.0,9.83592981356196e-05,301.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1737976074219,0.0,0.0,7.264784653671086e-05,301.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.13482666015625,0.0,0.0,9.83592981356196e-05,301.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1256408691406,0.0,0.0,0.0004665741871576,297.0072631835937,294.1499938964844,291.9700622558594,291.64410400390625,292.7449645996094,292.02032470703125,296.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952168911695,5.3047948256335076e-09,0.0009952115360647,-0.0129501149058341,0.0,0.0,0.0,-0.0074426289647817,60.0,-3.0086536407470703,-0.0,-6.752972581125506e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,301.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1351928710937,0.0,0.0,9.34043710003607e-05,301.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1464233398437,0.0,0.0,9.83592981356196e-05,301.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1737976074219,0.0,0.0,7.264784653671086e-05,301.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.13482666015625,0.0,0.0,9.83592981356196e-05,301.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1256408691406,0.0,0.0,0.0004665741871576,297.0072631835937,294.1499938964844,291.9700622558594,291.64410400390625,292.7449645996094,292.02032470703125,296.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952168911695,5.3047948256335076e-09,0.0009952115360647,-0.0129501149058341,0.0,0.0,0.0,-0.0074426289647817,60.0,-3.0086536407470703,-0.0,-6.752972581125506e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,301.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.12969970703125,0.0,0.0,9.34201161726378e-05,301.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1407775878906,0.0,0.0,9.837588004302232e-05,301.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1678161621094,0.0,0.0,7.266009197337553e-05,301.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1293334960937,0.0,0.0,9.837588004302232e-05,301.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1202697753906,0.0,0.0,0.0004666528257075,297.0016784667969,294.1499938964844,291.95330810546875,291.6275329589844,292.7310791015625,292.0080261230469,296.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953845292329,5.324403140605227e-09,0.0009953791741281,-0.0130014866590499,0.0,0.0,0.0,-0.0074523501098155,60.0,-3.0190985202789307,-0.0,-6.755248449508144e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,301.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.12969970703125,0.0,0.0,9.34201161726378e-05,301.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1407775878906,0.0,0.0,9.837588004302232e-05,301.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1678161621094,0.0,0.0,7.266009197337553e-05,301.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1293334960937,0.0,0.0,9.837588004302232e-05,301.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1202697753906,0.0,0.0,0.0004666528257075,297.0016784667969,294.1499938964844,291.95330810546875,291.6275329589844,292.7310791015625,292.0080261230469,296.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953845292329,5.324403140605227e-09,0.0009953791741281,-0.0130014866590499,0.0,0.0,0.0,-0.0074523501098155,60.0,-3.0190985202789307,-0.0,-6.755248449508144e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,301.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.126953125,0.0,0.0,9.34275158215314e-05,301.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1379699707031,0.0,0.0,9.838367259362713e-05,301.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.16485595703125,0.0,0.0,7.266584725584835e-05,301.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1265869140625,0.0,0.0,9.838367259362713e-05,301.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1175842285156,0.0,0.0,0.0004666897875722,296.9989013671875,294.1499938964844,291.9449768066406,291.6192321777344,292.72412109375,292.0013732910156,296.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954632259905,5.333618435798826e-09,0.0009954578708857,-0.0130256284028291,0.0,0.0,0.0,-0.0074569177813827,60.0,-3.0242600440979004,-0.0,-6.756317816325463e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,301.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.12420654296875,0.0,0.0,9.343476267531514e-05,301.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1351623535156,0.0,0.0,9.83913050731644e-05,301.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1618957519531,0.0,0.0,7.267147884704173e-05,301.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.12384033203125,0.0,0.0,9.83913050731644e-05,301.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1148986816406,0.0,0.0,0.0004667259927373,296.9961242675781,294.1499938964844,291.93670654296875,291.6110534667969,292.7171630859375,291.9945678710937,296.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955402929335,5.3426467694350785e-09,0.0009955349378287,-0.0130492812022566,0.0,0.0,0.0,-0.0074613927863538,60.0,-3.029315233230591,-0.0,-6.757366577403445e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,301.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.11871337890625,0.0,0.0,9.344923455500977e-05,301.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1295471191406,0.0,0.0,9.840654820436612e-05,301.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15594482421875,0.0,0.0,7.268274202942848e-05,301.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1183776855469,0.0,0.0,9.840654820436612e-05,301.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1095275878906,0.0,0.0,0.0004667982866521,296.9906005859375,294.1499938964844,291.9205627441406,291.5950622558594,292.7032165527344,291.9811096191406,296.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956947760656,5.3606754590873615e-09,0.0009956894209608,-0.0130965122953057,0.0,0.0,0.0,-0.0074703316204249,60.0,-3.0395290851593018,-0.0,-6.75945912576026e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,301.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.11871337890625,0.0,0.0,9.344923455500977e-05,301.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1295471191406,0.0,0.0,9.840654820436612e-05,301.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15594482421875,0.0,0.0,7.268274202942848e-05,301.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1183776855469,0.0,0.0,9.840654820436612e-05,301.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1095275878906,0.0,0.0,0.0004667982866521,296.9906005859375,294.1499938964844,291.9205627441406,291.5950622558594,292.7032165527344,291.9811096191406,296.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956947760656,5.3606754590873615e-09,0.0009956894209608,-0.0130965122953057,0.0,0.0,0.0,-0.0074703316204249,60.0,-3.0395290851593018,-0.0,-6.75945912576026e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,301.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1132507324219,0.0,0.0,9.346240403829142e-05,301.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1239318847656,0.0,0.0,9.842040890362114e-05,301.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1500244140625,0.0,0.0,7.269297930179164e-05,301.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1128845214844,0.0,0.0,9.842040890362114e-05,301.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1041564941406,0.0,0.0,0.000466864061309,296.98504638671875,294.1499938964844,291.9053649902344,291.5799560546875,292.6892395019531,291.967529296875,296.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958349401131,5.377073009071864e-09,0.0009958295850083,-0.013139471411705,0.0,0.0,0.0,-0.0074784606695175,60.0,-3.049306154251098,-0.0,-6.761363380292097e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,301.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1132507324219,0.0,0.0,9.346240403829142e-05,301.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1239318847656,0.0,0.0,9.842040890362114e-05,301.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1500244140625,0.0,0.0,7.269297930179164e-05,301.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1128845214844,0.0,0.0,9.842040890362114e-05,301.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1041564941406,0.0,0.0,0.000466864061309,296.98504638671875,294.1499938964844,291.9053649902344,291.5799560546875,292.6892395019531,291.967529296875,296.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958349401131,5.377073009071864e-09,0.0009958295850083,-0.013139471411705,0.0,0.0,0.0,-0.0074784606695175,60.0,-3.049306154251098,-0.0,-6.761363380292097e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,301.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1077880859375,0.0,0.0,9.347453305963428e-05,301.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.11834716796875,0.0,0.0,9.843318548519164e-05,301.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.14410400390625,0.0,0.0,7.270241621881723e-05,301.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1074523925781,0.0,0.0,9.843318548519164e-05,301.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.09881591796875,0.0,0.0,0.0004669246263802,296.9795227050781,294.1499938964844,291.89141845703125,291.566162109375,292.67529296875,291.9539489746094,296.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959641611203,5.392178703544914e-09,0.0009959588060155,-0.013179044239223,0.0,0.0,0.0,-0.00748594943434,60.0,-3.058356285095215,-0.0,-6.76311771030669e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,301.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1077880859375,0.0,0.0,9.347453305963428e-05,301.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.11834716796875,0.0,0.0,9.843318548519164e-05,301.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.14410400390625,0.0,0.0,7.270241621881723e-05,301.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1074523925781,0.0,0.0,9.843318548519164e-05,301.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.09881591796875,0.0,0.0,0.0004669246263802,296.9795227050781,294.1499938964844,291.89141845703125,291.566162109375,292.67529296875,291.9539489746094,296.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959641611203,5.392178703544914e-09,0.0009959588060155,-0.013179044239223,0.0,0.0,0.0,-0.00748594943434,60.0,-3.058356285095215,-0.0,-6.76311771030669e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,301.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1023254394531,0.0,0.0,9.348551247967408e-05,301.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1127624511719,0.0,0.0,9.844474698184058e-05,301.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.13818359375,0.0,0.0,7.271095819305629e-05,301.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1019897460937,0.0,0.0,9.844474698184058e-05,301.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0934753417969,0.0,0.0,0.0004669795162044,296.9740295410156,294.1499938964844,291.879150390625,291.5539855957031,292.661376953125,291.9405822753906,296.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960811585187,5.4058584275651356e-09,0.0009960758034139,-0.0132148833945393,0.0,0.0,0.0,-0.007492730859667,60.0,-3.0663809776306152,-0.0,-6.764707194406584e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,301.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1023254394531,0.0,0.0,9.348551247967408e-05,301.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1127624511719,0.0,0.0,9.844474698184058e-05,301.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.13818359375,0.0,0.0,7.271095819305629e-05,301.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1019897460937,0.0,0.0,9.844474698184058e-05,301.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0934753417969,0.0,0.0,0.0004669795162044,296.9740295410156,294.1499938964844,291.879150390625,291.5539855957031,292.661376953125,291.9405822753906,296.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960811585187,5.4058584275651356e-09,0.0009960758034139,-0.0132148833945393,0.0,0.0,0.0,-0.007492730859667,60.0,-3.0663809776306152,-0.0,-6.764707194406584e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,301.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.099609375,0.0,0.0,9.349042375106364e-05,301.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1099548339844,0.0,0.0,9.844991291174664e-05,301.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.13525390625,0.0,0.0,7.271477079484612e-05,301.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0992736816406,0.0,0.0,9.844991291174664e-05,301.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0907897949219,0.0,0.0,0.0004670040216296,296.9712829589844,294.1499938964844,291.873779296875,291.5486755371094,292.6544494628906,291.9341735839844,296.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961334289982,5.4119659864682035e-09,0.0009961279574781,-0.0132308825850486,0.0,0.0,0.0,-0.0074957585893571,60.0,-3.0697460174560547,-0.0,-6.765416316056871e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,301.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0968933105469,0.0,0.0,9.349516039947048e-05,301.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.107177734375,0.0,0.0,9.845490421866998e-05,301.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.13232421875,0.0,0.0,7.271845970535651e-05,301.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0965576171875,0.0,0.0,9.845490421866998e-05,301.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.088134765625,0.0,0.0,0.0004670276830438,296.9685363769531,294.1499938964844,291.86895751953125,291.5438842773437,292.6475524902344,291.9278869628906,296.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961838368326,5.41786926433474e-09,0.0009961783653125,-0.0132463481277227,0.0,0.0,0.0,-0.0074986848048865,60.0,-3.072857618331909,-0.0,-6.76610198979688e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,301.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0914611816406,0.0,0.0,9.350383334094658e-05,301.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.10162353515625,0.0,0.0,9.846403554547578e-05,301.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1264343261719,0.0,0.0,7.272520451806486e-05,301.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.09112548828125,0.0,0.0,9.846403554547578e-05,301.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0827941894531,0.0,0.0,0.0004670709895435,296.9630432128906,294.1499938964844,291.8612365722656,291.5362243652344,292.6337890625,291.9159240722656,296.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962762705981,5.428666849383035e-09,0.000996270799078,-0.0132746361196041,0.0,0.0,0.0,-0.0075040385127067,60.0,-3.078139543533325,-0.0,-6.767356808268232e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,301.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0914611816406,0.0,0.0,9.350383334094658e-05,301.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.10162353515625,0.0,0.0,9.846403554547578e-05,301.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1264343261719,0.0,0.0,7.272520451806486e-05,301.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.09112548828125,0.0,0.0,9.846403554547578e-05,301.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0827941894531,0.0,0.0,0.0004670709895435,296.9630432128906,294.1499938964844,291.8612365722656,291.5362243652344,292.6337890625,291.9159240722656,296.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962762705981,5.428666849383035e-09,0.000996270799078,-0.0132746361196041,0.0,0.0,0.0,-0.0075040385127067,60.0,-3.078139543533325,-0.0,-6.767356808268232e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,301.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0860290527344,0.0,0.0,9.351104381494224e-05,301.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0960693359375,0.0,0.0,9.8471631645225e-05,301.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1205749511719,0.0,0.0,7.273081428138539e-05,301.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.085693359375,0.0,0.0,9.8471631645225e-05,301.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0774841308594,0.0,0.0,0.0004671070491895,296.95758056640625,294.1499938964844,291.8563537597656,291.5313720703125,292.62017822265625,291.9051513671875,296.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437649885919882e-09,0.0009963476331904,-0.013298169709742,0.0,0.0,0.0,-0.0075084916315972,60.0,-3.0815176963806152,-0.0,-6.768400595547065e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,301.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0860290527344,0.0,0.0,9.351104381494224e-05,301.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0960693359375,0.0,0.0,9.8471631645225e-05,301.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1205749511719,0.0,0.0,7.273081428138539e-05,301.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.085693359375,0.0,0.0,9.8471631645225e-05,301.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0774841308594,0.0,0.0,0.0004671070491895,296.95758056640625,294.1499938964844,291.8563537597656,291.5313720703125,292.62017822265625,291.9051513671875,296.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437649885919882e-09,0.0009963476331904,-0.013298169709742,0.0,0.0,0.0,-0.0075084916315972,60.0,-3.0815176963806152,-0.0,-6.768400595547065e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,301.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0805969238281,0.0,0.0,9.351685002911836e-05,301.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0905456542969,0.0,0.0,9.847775072557852e-05,301.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.11474609375,0.0,0.0,7.27353326510638e-05,301.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0802917480469,0.0,0.0,9.847775072557852e-05,301.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0721740722656,0.0,0.0,0.0004671360366046,296.9521484375,294.1499938964844,291.8547058105469,291.5297546386719,292.6067810058594,291.89599609375,296.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964149212464,5.4448809905238704e-09,0.0009964094497263,-0.0133171137422323,0.0,0.0,0.0,-0.0075120762921869,60.0,-3.082686424255371,-0.0,-6.769240457060732e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,301.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0805969238281,0.0,0.0,9.351685002911836e-05,301.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0905456542969,0.0,0.0,9.847775072557852e-05,301.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.11474609375,0.0,0.0,7.27353326510638e-05,301.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0802917480469,0.0,0.0,9.847775072557852e-05,301.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0721740722656,0.0,0.0,0.0004671360366046,296.9521484375,294.1499938964844,291.8547058105469,291.5297546386719,292.6067810058594,291.89599609375,296.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964149212464,5.4448809905238704e-09,0.0009964094497263,-0.0133171137422323,0.0,0.0,0.0,-0.0075120762921869,60.0,-3.082686424255371,-0.0,-6.769240457060732e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,301.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0752258300781,0.0,0.0,9.352122287964448e-05,301.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.08502197265625,0.0,0.0,9.84823564067483e-05,301.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1089172363281,0.0,0.0,7.273873052326962e-05,301.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.07489013671875,0.0,0.0,9.84823564067483e-05,301.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0668640136719,0.0,0.0,0.0004671578935813,296.9467163085937,294.1499938964844,291.856689453125,291.5317077636719,292.5936279296875,291.8887939453125,296.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964614873751,5.4503215274337435e-09,0.000996456015855,-0.0133313667029142,0.0,0.0,0.0,-0.007514773402363,60.0,-3.081448793411255,-0.0,-6.76987284009556e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,301.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0752258300781,0.0,0.0,9.352122287964448e-05,301.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.08502197265625,0.0,0.0,9.84823564067483e-05,301.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1089172363281,0.0,0.0,7.273873052326962e-05,301.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.07489013671875,0.0,0.0,9.84823564067483e-05,301.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0668640136719,0.0,0.0,0.0004671578935813,296.9467163085937,294.1499938964844,291.856689453125,291.5317077636719,292.5936279296875,291.8887939453125,296.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964614873751,5.4503215274337435e-09,0.000996456015855,-0.0133313667029142,0.0,0.0,0.0,-0.007514773402363,60.0,-3.081448793411255,-0.0,-6.76987284009556e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,301.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.072509765625,0.0,0.0,9.352274355478583e-05,301.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0822448730469,0.0,0.0,9.84839498414658e-05,301.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.10601806640625,0.0,0.0,7.273990922840312e-05,301.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0722045898437,0.0,0.0,9.84839498414658e-05,301.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0642395019531,0.0,0.0,0.0004671654605772,296.9440002441406,294.1499938964844,291.8591613769531,291.5341491699219,292.58721923828125,291.8862609863281,296.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964775526896,5.452212903378495e-09,0.0009964721975848,-0.0133363204076886,0.0,0.0,0.0,-0.0075157107785344,60.0,-3.079634666442871,-0.0,-6.77009239780091e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,301.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.06982421875,0.0,0.0,9.352400957141072e-05,301.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0794982910156,0.0,0.0,9.84852886176668e-05,301.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1031188964844,0.0,0.0,7.274089875863865e-05,301.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.06951904296875,0.0,0.0,9.84852886176668e-05,301.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.06158447265625,0.0,0.0,0.0004671718052122,296.9413146972656,294.1499938964844,291.8626708984375,291.53765869140625,292.58087158203125,291.8842163085937,296.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964910568669,5.453790752341092e-09,0.0009964855853468,-0.0133404545485973,0.0,0.0,0.0,-0.007516493089497,60.0,-3.077286720275879,-0.0,-6.770275717826736e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,301.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.064453125,0.0,0.0,9.35254865908064e-05,301.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0740051269531,0.0,0.0,9.848684567259625e-05,301.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.09735107421875,0.0,0.0,7.274204835994169e-05,301.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.06414794921875,0.0,0.0,9.848684567259625e-05,301.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0563049316406,0.0,0.0,0.0004671791684813,296.9359130859375,294.1499938964844,291.8730773925781,291.5479736328125,292.56842041015625,291.88189697265625,296.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965067729353,5.4556235085101434e-09,0.0009965014178305,-0.013345256447792,0.0,0.0,0.0,-0.0075174020603299,60.0,-3.070708513259888,-0.0,-6.770488880647464e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,301.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.064453125,0.0,0.0,9.35254865908064e-05,301.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0740051269531,0.0,0.0,9.848684567259625e-05,301.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.09735107421875,0.0,0.0,7.274204835994169e-05,301.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.06414794921875,0.0,0.0,9.848684567259625e-05,301.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0563049316406,0.0,0.0,0.0004671791684813,296.9359130859375,294.1499938964844,291.8730773925781,291.5479736328125,292.56842041015625,291.88189697265625,296.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965067729353,5.4556235085101434e-09,0.0009965014178305,-0.013345256447792,0.0,0.0,0.0,-0.0075174020603299,60.0,-3.070708513259888,-0.0,-6.770488880647464e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,301.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.06103515625,0.0,0.0,9.35254865908064e-05,301.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0705261230469,0.0,0.0,9.848683839663865e-05,301.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0936584472656,0.0,0.0,7.274204108398408e-05,301.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.06072998046875,0.0,0.0,9.848683839663865e-05,301.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0529479980469,0.0,0.0,0.0004671791684813,296.9324951171875,294.1499938964844,291.8822021484375,291.5570068359375,292.5607604980469,291.8822021484375,296.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965067729353,5.455616403082786e-09,0.0009965013014152,-0.0133452378213405,0.0,0.0,0.0,-0.0075173983350396,60.0,-3.064626693725586,-0.0,-6.770488170104727e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,301.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.05908203125,0.0,0.0,9.352517372462898e-05,301.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.06854248046875,0.0,0.0,9.8486510978546e-05,301.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0915832519531,0.0,0.0,7.274180097738281e-05,301.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.05877685546875,0.0,0.0,9.8486510978546e-05,301.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0510559082031,0.0,0.0,0.0004671775968745,296.9305419921875,294.1499938964844,291.8883056640625,291.56304931640625,292.5565185546875,291.8830871582031,296.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996503396891,5.4552264927565375e-09,0.0009964979253709,-0.0133442161604762,0.0,0.0,0.0,-0.007517204619944,60.0,-3.060445785522461,-0.0,-6.770442695369638e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
