time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815860,301.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0537414550781,0.0,0.0,9.35235366341658e-05,301.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.06304931640625,0.0,0.0,9.848478657659145e-05,301.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0858154296875,0.0,0.0,7.274052768480033e-05,301.109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0534362792969,0.0,0.0,9.848478657659145e-05,301.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0458068847656,0.0,0.0,0.0004671694186981,296.9252014160156,294.1499938964844,291.90869140625,291.5832824707031,292.5450744628906,291.8872375488281,296.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964859345927,5.4531827942128075e-09,0.0009964804630726,-0.0133388619869947,0.0,0.0,0.0,-0.0075161922723054,60.0,-3.047245502471924,-0.0,-6.770205374095897e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,301.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0537414550781,0.0,0.0,9.35235366341658e-05,301.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.06304931640625,0.0,0.0,9.848478657659145e-05,301.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0858154296875,0.0,0.0,7.274052768480033e-05,301.109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0534362792969,0.0,0.0,9.848478657659145e-05,301.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0458068847656,0.0,0.0,0.0004671694186981,296.9252014160156,294.1499938964844,291.90869140625,291.5832824707031,292.5450744628906,291.8872375488281,296.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964859345927,5.4531827942128075e-09,0.0009964804630726,-0.0133388619869947,0.0,0.0,0.0,-0.0075161922723054,60.0,-3.047245502471924,-0.0,-6.770205374095897e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,301.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.04840087890625,0.0,0.0,9.352018241770566e-05,301.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0576171875,0.0,0.0,9.848125773714857e-05,301.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.080078125,0.0,0.0,7.273792289197445e-05,301.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.048095703125,0.0,0.0,9.848125773714857e-05,301.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0405578613281,0.0,0.0,0.0004671526839956,296.9198608398437,294.1499938964844,291.9346618652344,291.6090393066406,292.5343017578125,291.8953552246094,296.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964501950889,5.449001694302069e-09,0.0009964447235688,-0.0133279087021946,0.0,0.0,0.0,-0.0075141191482543,60.0,-3.030078172683716,-0.0,-6.769719362864636e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,301.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.04840087890625,0.0,0.0,9.352018241770566e-05,301.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0576171875,0.0,0.0,9.848125773714857e-05,301.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.080078125,0.0,0.0,7.273792289197445e-05,301.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.048095703125,0.0,0.0,9.848125773714857e-05,301.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0405578613281,0.0,0.0,0.0004671526839956,296.9198608398437,294.1499938964844,291.9346618652344,291.6090393066406,292.5343017578125,291.8953552246094,296.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964501950889,5.449001694302069e-09,0.0009964447235688,-0.0133279087021946,0.0,0.0,0.0,-0.0075141191482543,60.0,-3.030078172683716,-0.0,-6.769719362864636e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,301.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0457458496094,0.0,0.0,9.35178977670148e-05,301.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0549011230469,0.0,0.0,9.847884939517826e-05,301.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0772399902344,0.0,0.0,7.273614028235897e-05,301.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0454406738281,0.0,0.0,9.847884939517826e-05,301.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0379638671875,0.0,0.0,0.0004671412752941,296.9172058105469,294.1499938964844,291.94989013671875,291.6241149902344,292.5292358398437,291.90118408203125,296.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964257478713,5.446152417931671e-09,0.0009964203927665,-0.0133204441517591,0.0,0.0,0.0,-0.0075127067975699,60.0,-3.019824981689453,-0.0,-6.76938824994977e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,301.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0430908203125,0.0,0.0,9.351529297418892e-05,301.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0521850585937,0.0,0.0,9.847610635915772e-05,301.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0743713378906,0.0,0.0,7.273411756614223e-05,301.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.04278564453125,0.0,0.0,9.847610635915772e-05,301.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.03533935546875,0.0,0.0,0.0004671282658819,296.91455078125,294.1499938964844,291.96661376953125,291.6407165527344,292.5243225097656,291.90802001953125,296.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963980410248,5.4429047935400385e-09,0.0009963925695046,-0.01331193652004,0.0,0.0,0.0,-0.0075110965408384,60.0,-3.00867247581482,-0.0,-6.769010951757083e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,301.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.03778076171875,0.0,0.0,9.350899927085266e-05,301.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0467529296875,0.0,0.0,9.84694779617712e-05,301.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0686950683594,0.0,0.0,7.272922084666789e-05,301.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0374755859375,0.0,0.0,9.84694779617712e-05,301.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0301208496094,0.0,0.0,0.0004670968046411,296.90924072265625,294.1499938964844,292.00494384765625,291.6787109375,292.5150756835937,291.9247741699219,296.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963308693841,5.435052852220679e-09,0.0009963255142793,-0.0132913663983345,0.0,0.0,0.0,-0.0075072040781378,60.0,-2.98346209526062,-0.0,-6.768098614884367e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,301.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.03778076171875,0.0,0.0,9.350899927085266e-05,301.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0467529296875,0.0,0.0,9.84694779617712e-05,301.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0686950683594,0.0,0.0,7.272922084666789e-05,301.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0374755859375,0.0,0.0,9.84694779617712e-05,301.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0301208496094,0.0,0.0,0.0004670968046411,296.90924072265625,294.1499938964844,292.00494384765625,291.6787109375,292.5150756835937,291.9247741699219,296.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963308693841,5.435052852220679e-09,0.0009963255142793,-0.0132913663983345,0.0,0.0,0.0,-0.0075072040781378,60.0,-2.98346209526062,-0.0,-6.768098614884367e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,301.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0343933105469,0.0,0.0,9.350421169074252e-05,301.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0433044433594,0.0,0.0,9.846443572314456e-05,301.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0650634765625,0.0,0.0,7.272549555636942e-05,301.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0341186523437,0.0,0.0,9.846443572314456e-05,301.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0268249511719,0.0,0.0,0.0004670728812925,296.9058837890625,294.1499938964844,292.0328674316406,291.7063903808594,292.5096740722656,291.9381408691406,296.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962798794731,5.429086069597133e-09,0.000996274407953,-0.0132757341489195,0.0,0.0,0.0,-0.0075042461976408,60.0,-2.964905261993408,-0.0,-6.767405125174264e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,301.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.032470703125,0.0,0.0,9.350110485684128e-05,301.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0413513183594,0.0,0.0,9.846116154221818e-05,301.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0630187988281,0.0,0.0,7.272307993844151e-05,301.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0321960449219,0.0,0.0,9.846116154221818e-05,301.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0249328613281,0.0,0.0,0.0004670573689509,296.90399169921875,294.1499938964844,292.04998779296875,291.723388671875,292.5067749023437,291.946533203125,296.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425212723508821e-09,0.0009962413460016,-0.0132655873894691,0.0,0.0,0.0,-0.0075023262761533,60.0,-2.95364761352539,-0.0,-6.766955351622529e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,301.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0271911621094,0.0,0.0,9.349083848064764e-05,301.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0359802246094,0.0,0.0,9.845035674516112e-05,301.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.057373046875,0.0,0.0,7.271509821293876e-05,301.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.02691650390625,0.0,0.0,9.845035674516112e-05,301.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0197448730469,0.0,0.0,0.0004670061171054,296.89874267578125,294.1499938964844,292.09918212890625,291.7703552246094,292.49969482421875,291.97418212890625,296.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961373871192,5.412423842443559e-09,0.0009961320320144,-0.0132320821285247,0.0,0.0,0.0,-0.0074959862977266,60.0,-2.919750928878784,-0.0,-6.765469606762053e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,301.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0271911621094,0.0,0.0,9.349083848064764e-05,301.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0359802246094,0.0,0.0,9.845035674516112e-05,301.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.057373046875,0.0,0.0,7.271509821293876e-05,301.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.02691650390625,0.0,0.0,9.845035674516112e-05,301.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0197448730469,0.0,0.0,0.0004670061171054,296.89874267578125,294.1499938964844,292.09918212890625,291.7703552246094,292.49969482421875,291.97418212890625,296.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961373871192,5.412423842443559e-09,0.0009961320320144,-0.0132320821285247,0.0,0.0,0.0,-0.0074959862977266,60.0,-2.919750928878784,-0.0,-6.765469606762053e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,301.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0219421386719,0.0,0.0,9.347761806566268e-05,301.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0306091308594,0.0,0.0,9.843643783824518e-05,301.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0517272949219,0.0,0.0,7.270481728482991e-05,301.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.02166748046875,0.0,0.0,9.843643783824518e-05,301.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0145874023437,0.0,0.0,0.0004669400805141,296.8935241699219,294.1499938964844,292.1495056152344,291.8150329589844,292.4941101074219,292.0072631835937,296.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959964081645,5.395949020936541e-09,0.0009959909366443,-0.0131889218464493,0.0,0.0,0.0,-0.0074878181330859,60.0,-2.8839848041534424,-0.0,-6.763556115174651e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,301.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0219421386719,0.0,0.0,9.347761806566268e-05,301.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0306091308594,0.0,0.0,9.843643783824518e-05,301.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0517272949219,0.0,0.0,7.270481728482991e-05,301.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.02166748046875,0.0,0.0,9.843643783824518e-05,301.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0145874023437,0.0,0.0,0.0004669400805141,296.8935241699219,294.1499938964844,292.1495056152344,291.8150329589844,292.4941101074219,292.0072631835937,296.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959964081645,5.395949020936541e-09,0.0009959909366443,-0.0131889218464493,0.0,0.0,0.0,-0.0074878181330859,60.0,-2.8839848041534424,-0.0,-6.763556115174651e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,301.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0193176269531,0.0,0.0,9.347072045784444e-05,301.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0279235839844,0.0,0.0,9.84291691565886e-05,301.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0489196777344,0.0,0.0,7.269944762811065e-05,301.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.01904296875,0.0,0.0,9.84291691565886e-05,301.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.01202392578125,0.0,0.0,0.000466905592475,296.8908996582031,294.1499938964844,292.175048828125,291.8365478515625,292.49151611328125,292.0244445800781,296.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959227172657,5.387347901120165e-09,0.0009959173621609,-0.0131663884967565,0.0,0.0,0.0,-0.007483554072678,60.0,-2.865918159484864,-0.0,-6.762557092088174e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,301.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0167236328125,0.0,0.0,9.346314618596808e-05,301.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0252685546875,0.0,0.0,9.842119470704348e-05,301.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.046142578125,0.0,0.0,7.269356137840077e-05,301.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.01641845703125,0.0,0.0,9.842119470704348e-05,301.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0094299316406,0.0,0.0,0.0004668677865993,296.8883056640625,294.1499938964844,292.2008972167969,291.8575134277344,292.4891357421875,292.0423583984375,296.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995842157863,5.3779158903921614e-09,0.0009958368027582,-0.0131416786462068,0.0,0.0,0.0,-0.0074788783676922,60.0,-2.847606658935547,-0.0,-6.761461435189632e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,301.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.011474609375,0.0,0.0,9.344713907921688e-05,301.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0199279785156,0.0,0.0,9.84043363132514e-05,301.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.04052734375,0.0,0.0,7.26811122149229e-05,301.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0111999511719,0.0,0.0,9.84043363132514e-05,301.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0043029785156,0.0,0.0,0.0004667878092732,296.88311767578125,294.1499938964844,292.2533264160156,291.8979187011719,292.4849853515625,292.0798645019531,296.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956717258319,5.357966514907275e-09,0.0009956663707271,-0.0130894156172871,0.0,0.0,0.0,-0.0074689895845949,60.0,-2.810434103012085,-0.0,-6.759145065871054e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,301.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.011474609375,0.0,0.0,9.344713907921688e-05,301.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0199279785156,0.0,0.0,9.84043363132514e-05,301.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.04052734375,0.0,0.0,7.26811122149229e-05,301.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0111999511719,0.0,0.0,9.84043363132514e-05,301.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0043029785156,0.0,0.0,0.0004667878092732,296.88311767578125,294.1499938964844,292.2533264160156,291.8979187011719,292.4849853515625,292.0798645019531,296.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956717258319,5.357966514907275e-09,0.0009956663707271,-0.0130894156172871,0.0,0.0,0.0,-0.0074689895845949,60.0,-2.810434103012085,-0.0,-6.759145065871054e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,301.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0062561035156,0.0,0.0,9.34303316171281e-05,301.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0146179199219,0.0,0.0,9.838664118433373e-05,301.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.03497314453125,0.0,0.0,7.266803731909022e-05,301.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0059814453125,0.0,0.0,9.838664118433373e-05,301.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9991760253906,0.0,0.0,0.0004667038738261,296.8779602050781,294.1499938964844,292.3066711425781,291.93634033203125,292.4819030761719,292.1200561523437,296.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954925626516,5.337023267770746e-09,0.0009954872075468,-0.0130345476791262,0.0,0.0,0.0,-0.0074586067348718,60.0,-2.772430896759033,-0.0,-6.756713588629283e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,301.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0062561035156,0.0,0.0,9.34303316171281e-05,301.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0146179199219,0.0,0.0,9.838664118433373e-05,301.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.03497314453125,0.0,0.0,7.266803731909022e-05,301.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0059814453125,0.0,0.0,9.838664118433373e-05,301.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9991760253906,0.0,0.0,0.0004667038738261,296.8779602050781,294.1499938964844,292.3066711425781,291.93634033203125,292.4819030761719,292.1200561523437,296.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954925626516,5.337023267770746e-09,0.0009954872075468,-0.0130345476791262,0.0,0.0,0.0,-0.0074586067348718,60.0,-2.772430896759033,-0.0,-6.756713588629283e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,301.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0010681152344,0.0,0.0,9.341392433270812e-05,301.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0093078613281,0.0,0.0,9.836936078500004e-05,301.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0294189453125,0.0,0.0,7.265527528943494e-05,301.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.00079345703125,0.0,0.0,9.836936078500004e-05,301.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9940795898437,0.0,0.0,0.0004666218883357,296.8728332519531,294.1499938964844,292.3609313964844,291.972900390625,292.4798889160156,292.1627502441406,296.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953177068382,5.316571627389521e-09,0.0009953123517334,-0.0129809696227312,0.0,0.0,0.0,-0.0074484678916633,60.0,-2.7337045669555664,-0.0,-6.754338954806371e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,301.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0010681152344,0.0,0.0,9.341392433270812e-05,301.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0093078613281,0.0,0.0,9.836936078500004e-05,301.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0294189453125,0.0,0.0,7.265527528943494e-05,301.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.00079345703125,0.0,0.0,9.836936078500004e-05,301.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9940795898437,0.0,0.0,0.0004666218883357,296.8728332519531,294.1499938964844,292.3609313964844,291.972900390625,292.4798889160156,292.1627502441406,296.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953177068382,5.316571627389521e-09,0.0009953123517334,-0.0129809696227312,0.0,0.0,0.0,-0.0074484678916633,60.0,-2.7337045669555664,-0.0,-6.754338954806371e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,301.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.99591064453125,0.0,0.0,9.339863026980312e-05,301.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0040283203125,0.0,0.0,9.835325909079984e-05,301.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0238952636719,0.0,0.0,7.264337909873575e-05,301.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9956359863281,0.0,0.0,9.835325909079984e-05,301.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9889831542969,0.0,0.0,0.0004665454907808,296.8677062988281,294.1499938964844,292.4159851074219,292.0076904296875,292.4788513183594,292.2074279785156,296.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951547253876,5.2975175357516954e-09,0.0009951493702828,-0.0129310516640543,0.0,0.0,0.0,-0.0074390219524502,60.0,-2.6944334506988525,-0.0,-6.752127745812686e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,301.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.99591064453125,0.0,0.0,9.339863026980312e-05,301.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0040283203125,0.0,0.0,9.835325909079984e-05,301.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0238952636719,0.0,0.0,7.264337909873575e-05,301.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9956359863281,0.0,0.0,9.835325909079984e-05,301.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9889831542969,0.0,0.0,0.0004665454907808,296.8677062988281,294.1499938964844,292.4159851074219,292.0076904296875,292.4788513183594,292.2074279785156,296.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951547253876,5.2975175357516954e-09,0.0009951493702828,-0.0129310516640543,0.0,0.0,0.0,-0.0074390219524502,60.0,-2.6944334506988525,-0.0,-6.752127745812686e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,301.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9933166503906,0.0,0.0,9.339198004454374e-05,301.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0014038085937,0.0,0.0,9.834625234361738e-05,301.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0211486816406,0.0,0.0,7.263820589287207e-05,301.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9930419921875,0.0,0.0,9.834625234361738e-05,301.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9864501953125,0.0,0.0,0.0004665122833102,296.8651428222656,294.1499938964844,292.4437866210937,292.02447509765625,292.4788513183594,292.23065185546875,296.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950838284566,5.289231275185102e-09,0.0009950785897672,-0.0129093416035175,0.0,0.0,0.0,-0.0074349143542349,60.0,-2.6745524406433105,-0.0,-6.751166381491204e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,301.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.99072265625,0.0,0.0,9.338568634120747e-05,301.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.998779296875,0.0,0.0,9.833962394623086e-05,301.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0184020996094,0.0,0.0,7.263330917339772e-05,301.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.990478515625,0.0,0.0,9.833962394623086e-05,301.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.98388671875,0.0,0.0,0.0004664808511734,296.86260986328125,294.1499938964844,292.4718017578125,292.0408630371094,292.4790344238281,292.25421142578125,296.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950168896466,5.281386883382311e-09,0.0009950115345418,-0.012888791039586,0.0,0.0,0.0,-0.0074310260824859,60.0,-2.654602766036988,-0.0,-6.750256176246694e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,301.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.985595703125,0.0,0.0,9.337455412605776e-05,301.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9935302734375,0.0,0.0,9.83279023785144e-05,301.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0129089355469,0.0,0.0,7.262465078383684e-05,301.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9853210449219,0.0,0.0,9.83279023785144e-05,301.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9788513183594,0.0,0.0,0.0004664252337533,296.8575439453125,294.1499938964844,292.5282592773437,292.0724792480469,292.4798889160156,292.30206298828125,296.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948979131877,5.2675139805558055e-09,0.0009948926744982,-0.0128524461761116,0.0,0.0,0.0,-0.0074241473339498,60.0,-2.6145267486572266,-0.0,-6.748646086407464e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,301.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.985595703125,0.0,0.0,9.337455412605776e-05,301.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9935302734375,0.0,0.0,9.83279023785144e-05,301.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0129089355469,0.0,0.0,7.262465078383684e-05,301.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9853210449219,0.0,0.0,9.83279023785144e-05,301.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9788513183594,0.0,0.0,0.0004664252337533,296.8575439453125,294.1499938964844,292.5282592773437,292.0724792480469,292.4798889160156,292.30206298828125,296.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948979131877,5.2675139805558055e-09,0.0009948926744982,-0.0128524461761116,0.0,0.0,0.0,-0.0074241473339498,60.0,-2.6145267486572266,-0.0,-6.748646086407464e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,301.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.98046875,0.0,0.0,9.336791117675602e-05,301.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9883117675781,0.0,0.0,9.832090290728956e-05,301.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0074462890625,0.0,0.0,7.261948485393077e-05,301.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9801940917969,0.0,0.0,9.832090290728956e-05,301.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9737854003906,0.0,0.0,0.0004663920553866,296.8524780273437,294.1499938964844,292.5853576660156,292.1026611328125,292.4819030761719,292.3517761230469,296.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948272490873,5.259230828613681e-09,0.0009948220103979,-0.0128307463601231,0.0,0.0,0.0,-0.0074200415983796,60.0,-2.573972225189209,-0.0,-6.747685432628715e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,301.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.98046875,0.0,0.0,9.336791117675602e-05,301.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9883117675781,0.0,0.0,9.832090290728956e-05,301.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0074462890625,0.0,0.0,7.261948485393077e-05,301.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9801940917969,0.0,0.0,9.832090290728956e-05,301.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9737854003906,0.0,0.0,0.0004663920553866,296.8524780273437,294.1499938964844,292.5853576660156,292.1026611328125,292.4819030761719,292.3517761230469,296.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948272490873,5.259230828613681e-09,0.0009948220103979,-0.0128307463601231,0.0,0.0,0.0,-0.0074200415983796,60.0,-2.573972225189209,-0.0,-6.747685432628715e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,301.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.975341796875,0.0,0.0,9.336495713796468e-05,301.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.98309326171875,0.0,0.0,9.831779607338832e-05,301.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.00201416015625,0.0,0.0,7.26171929272823e-05,301.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.97509765625,0.0,0.0,9.831779607338832e-05,301.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.96875,0.0,0.0,0.0004663772997446,296.8474426269531,294.1499938964844,292.6429748535156,292.1315612792969,292.4848937988281,292.4027099609375,296.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947957005351,5.2555488849748144e-09,0.0009947904618456,-0.0128211006522178,0.0,0.0,0.0,-0.007418215740472,60.0,-2.533191204071045,-0.0,-6.747258396444522e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,301.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.975341796875,0.0,0.0,9.336495713796468e-05,301.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.98309326171875,0.0,0.0,9.831779607338832e-05,301.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.00201416015625,0.0,0.0,7.26171929272823e-05,301.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.97509765625,0.0,0.0,9.831779607338832e-05,301.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.96875,0.0,0.0,0.0004663772997446,296.8474426269531,294.1499938964844,292.6429748535156,292.1315612792969,292.4848937988281,292.4027099609375,296.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947957005351,5.2555488849748144e-09,0.0009947904618456,-0.0128211006522178,0.0,0.0,0.0,-0.007418215740472,60.0,-2.533191204071045,-0.0,-6.747258396444522e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,301.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9702453613281,0.0,0.0,9.336686343885958e-05,301.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9779052734375,0.0,0.0,9.83197969617322e-05,301.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.99658203125,0.0,0.0,7.261866994667798e-05,301.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9700012207031,0.0,0.0,9.83197969617322e-05,301.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9637451171875,0.0,0.0,0.0004663867875933,296.8424377441406,294.1499938964844,292.7010803222656,292.15924072265625,292.4888000488281,292.4549255371094,296.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948159568011,5.2579149922848956e-09,0.0009948106016963,-0.0128272986039519,0.0,0.0,0.0,-0.0074193887412548,60.0,-2.492174863815308,-0.0,-6.747532665940525e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,301.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9702453613281,0.0,0.0,9.336686343885958e-05,301.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9779052734375,0.0,0.0,9.83197969617322e-05,301.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.99658203125,0.0,0.0,7.261866994667798e-05,301.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9700012207031,0.0,0.0,9.83197969617322e-05,301.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9637451171875,0.0,0.0,0.0004663867875933,296.8424377441406,294.1499938964844,292.7010803222656,292.15924072265625,292.4888000488281,292.4549255371094,296.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948159568011,5.2579149922848956e-09,0.0009948106016963,-0.0128272986039519,0.0,0.0,0.0,-0.0074193887412548,60.0,-2.492174863815308,-0.0,-6.747532665940525e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,301.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9677124023437,0.0,0.0,9.337058145320044e-05,301.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9753112792969,0.0,0.0,9.832371870288624e-05,301.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9938659667969,0.0,0.0,7.262155850185081e-05,301.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.96746826171875,0.0,0.0,9.832371870288624e-05,301.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.96124267578125,0.0,0.0,0.000466405384941,296.8399658203125,294.1499938964844,292.73028564453125,292.17266845703125,292.49127197265625,292.4816589355469,296.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948556544259,5.262546398654422e-09,0.0009948504157364,-0.0128394328057765,0.0,0.0,0.0,-0.007421685848385,60.0,-2.471573829650879,-0.0,-6.74806983624876e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,301.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9651794433594,0.0,0.0,9.337488882010804e-05,301.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.97271728515625,0.0,0.0,9.832825162447988e-05,301.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9911804199219,0.0,0.0,7.262491271831095e-05,301.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9649353027344,0.0,0.0,9.832825162447988e-05,301.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.958740234375,0.0,0.0,0.0004664268926717,296.83746337890625,294.1499938964844,292.75958251953125,292.18585205078125,292.493896484375,292.5085144042969,296.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949018713086,5.267910108130991e-09,0.0009948965162038,-0.0128534846007823,0.0,0.0,0.0,-0.0074243461713194,60.0,-2.450947523117065,-0.0,-6.748692271685286e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,301.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9601135253906,0.0,0.0,9.338642121292652e-05,301.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9675598144531,0.0,0.0,9.834039519773796e-05,301.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9857788085937,0.0,0.0,7.263388397404924e-05,301.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9598693847656,0.0,0.0,9.834039519773796e-05,301.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9537658691406,0.0,0.0,0.0004664844891522,296.8324890136719,294.1499938964844,292.81842041015625,292.21148681640625,292.4996032714844,292.5627746582031,296.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950239909812,5.282274617712801e-09,0.0009950187522917,-0.0128911174833774,0.0,0.0,0.0,-0.0074314638040959,60.0,-2.409733295440674,-0.0,-6.750359204943379e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,301.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9601135253906,0.0,0.0,9.338642121292652e-05,301.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9675598144531,0.0,0.0,9.834039519773796e-05,301.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9857788085937,0.0,0.0,7.263388397404924e-05,301.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9598693847656,0.0,0.0,9.834039519773796e-05,301.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9537658691406,0.0,0.0,0.0004664844891522,296.8324890136719,294.1499938964844,292.81842041015625,292.21148681640625,292.4996032714844,292.5627746582031,296.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950239909812,5.282274617712801e-09,0.0009950187522917,-0.0128911174833774,0.0,0.0,0.0,-0.0074314638040959,60.0,-2.409733295440674,-0.0,-6.750359204943379e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,301.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9550476074219,0.0,0.0,9.34065246838145e-05,301.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9624328613281,0.0,0.0,9.836156823439524e-05,301.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9804382324219,0.0,0.0,7.264952000696212e-05,301.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.954833984375,0.0,0.0,9.836156823439524e-05,301.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.94879150390625,0.0,0.0,0.0004665849555749,296.8275451660156,294.1499938964844,292.87750244140625,292.2362976074219,292.5065002441406,292.6185302734375,296.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995238428004,5.307323469594394e-09,0.0009952331893146,-0.01295674033463,0.0,0.0,0.0,-0.0074438829906284,60.0,-2.3682994842529297,-0.0,-6.753266035275375e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
