time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818200,301.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9550476074219,0.0,0.0,9.34065246838145e-05,301.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9624328613281,0.0,0.0,9.836156823439524e-05,301.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9804382324219,0.0,0.0,7.264952000696212e-05,301.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.954833984375,0.0,0.0,9.836156823439524e-05,301.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.94879150390625,0.0,0.0,0.0004665849555749,296.8275451660156,294.1499938964844,292.87750244140625,292.2362976074219,292.5065002441406,292.6185302734375,296.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995238428004,5.307323469594394e-09,0.0009952331893146,-0.01295674033463,0.0,0.0,0.0,-0.0074438829906284,60.0,-2.3682994842529297,-0.0,-6.753266035275375e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,301.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.95001220703125,0.0,0.0,9.34308918658644e-05,301.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9573059082031,0.0,0.0,9.838722326094285e-05,301.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.97509765625,0.0,0.0,7.266846660058945e-05,301.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9497985839844,0.0,0.0,9.838722326094285e-05,301.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.94384765625,0.0,0.0,0.00046670663869,296.8226318359375,294.1499938964844,292.93682861328125,292.2603759765625,292.51422119140625,292.6749572753906,296.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954978013411,5.337672526195547e-09,0.0009954925626516,-0.01303624920547,0.0,0.0,0.0,-0.0074589271098375,60.0,-2.3269712924957275,-0.0,-6.756788906159272e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,301.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.95001220703125,0.0,0.0,9.34308918658644e-05,301.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9573059082031,0.0,0.0,9.838722326094285e-05,301.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.97509765625,0.0,0.0,7.266846660058945e-05,301.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9497985839844,0.0,0.0,9.838722326094285e-05,301.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.94384765625,0.0,0.0,0.00046670663869,296.8226318359375,294.1499938964844,292.93682861328125,292.2603759765625,292.51422119140625,292.6749572753906,296.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954978013411,5.337672526195547e-09,0.0009954925626516,-0.01303624920547,0.0,0.0,0.0,-0.0074589271098375,60.0,-2.3269712924957275,-0.0,-6.756788906159272e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,301.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.94500732421875,0.0,0.0,9.346293518319726e-05,301.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.95220947265625,0.0,0.0,9.842096915235744e-05,301.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9697570800781,0.0,0.0,7.269339403137565e-05,301.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9447631835937,0.0,0.0,9.842096915235744e-05,301.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9389038085937,0.0,0.0,0.0004668667097575,296.8177185058594,294.1499938964844,292.9962463378906,292.28387451171875,292.5230407714844,292.7325744628906,296.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958393638953,5.377592593447389e-09,0.0009958340087905,-0.0131408320739865,0.0,0.0,0.0,-0.0074787177145481,60.0,-2.2856099605560303,-0.0,-6.761423776424635e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,301.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.94500732421875,0.0,0.0,9.346293518319726e-05,301.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.95220947265625,0.0,0.0,9.842096915235744e-05,301.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9697570800781,0.0,0.0,7.269339403137565e-05,301.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9447631835937,0.0,0.0,9.842096915235744e-05,301.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9389038085937,0.0,0.0,0.0004668667097575,296.8177185058594,294.1499938964844,292.9962463378906,292.28387451171875,292.5230407714844,292.7325744628906,296.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958393638953,5.377592593447389e-09,0.0009958340087905,-0.0131408320739865,0.0,0.0,0.0,-0.0074787177145481,60.0,-2.2856099605560303,-0.0,-6.761423776424635e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,301.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9425048828125,0.0,0.0,9.348094317829236e-05,301.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9496459960937,0.0,0.0,9.84399375738576e-05,301.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.96710205078125,0.0,0.0,7.270740024978295e-05,301.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9422607421875,0.0,0.0,9.84399375738576e-05,301.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9364318847656,0.0,0.0,0.0004669566696975,296.8152770996094,294.1499938964844,293.0260009765625,292.2954406738281,292.5277709960937,292.7616577148437,296.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960317984223,5.400031977131903e-09,0.0009960264433175,-0.0131996180862188,0.0,0.0,0.0,-0.0074898446910083,60.0,-2.264959812164306,-0.0,-6.764030047179403e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,301.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.94000244140625,0.0,0.0,9.350028994958848e-05,301.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9471130371094,0.0,0.0,9.846031025517732e-05,301.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9644470214844,0.0,0.0,7.272244693012908e-05,301.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9397888183594,0.0,0.0,9.846031025517732e-05,301.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9339599609375,0.0,0.0,0.0004670533235184,296.8128356933594,294.1499938964844,293.0557556152344,292.3069152832031,292.53271484375,292.7908935546875,296.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962379699572,5.424132254461256e-09,0.0009962324984371,-0.0132627552375197,0.0,0.0,0.0,-0.007501792628318,60.0,-2.24434781074524,-0.0,-6.766829585558298e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,301.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9350280761719,0.0,0.0,9.354229405289516e-05,301.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9420471191406,0.0,0.0,9.850454080151394e-05,301.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.95916748046875,0.0,0.0,7.275511597981676e-05,301.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9347839355469,0.0,0.0,9.850454080151394e-05,301.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9290466308594,0.0,0.0,0.0004672631330322,296.8079833984375,294.1499938964844,293.115234375,292.32958984375,292.5430603027344,292.849853515625,296.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966847719624,5.476459730147098e-09,0.0009966793004423,-0.0133998431265354,0.0,0.0,0.0,-0.0075277299620211,60.0,-2.203193664550781,-0.0,-6.772910410290933e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,301.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9350280761719,0.0,0.0,9.354229405289516e-05,301.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9420471191406,0.0,0.0,9.850454080151394e-05,301.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.95916748046875,0.0,0.0,7.275511597981676e-05,301.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9347839355469,0.0,0.0,9.850454080151394e-05,301.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9290466308594,0.0,0.0,0.0004672631330322,296.8079833984375,294.1499938964844,293.115234375,292.32958984375,292.5430603027344,292.849853515625,296.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966847719624,5.476459730147098e-09,0.0009966793004423,-0.0133998431265354,0.0,0.0,0.0,-0.0075277299620211,60.0,-2.203193664550781,-0.0,-6.772910410290933e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,301.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9300537109375,0.0,0.0,9.359276009490712e-05,301.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9369812011719,0.0,0.0,9.855768439592794e-05,301.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.95391845703125,0.0,0.0,7.279436977114528e-05,301.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9298400878906,0.0,0.0,9.855768439592794e-05,301.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9241638183594,0.0,0.0,0.0004675152013078,296.8031616210937,294.1499938964844,293.1746826171875,292.3520812988281,292.5548400878906,292.90985107421875,296.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972224943339,5.5393272191395235e-09,0.0009972170228138,-0.0135645400732755,0.0,0.0,0.0,-0.0075588966719806,60.0,-2.162149906158448,-0.0,-6.780219763413697e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,301.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9300537109375,0.0,0.0,9.359276009490712e-05,301.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9369812011719,0.0,0.0,9.855768439592794e-05,301.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.95391845703125,0.0,0.0,7.279436977114528e-05,301.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9298400878906,0.0,0.0,9.855768439592794e-05,301.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9241638183594,0.0,0.0,0.0004675152013078,296.8031616210937,294.1499938964844,293.1746826171875,292.3520812988281,292.5548400878906,292.90985107421875,296.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972224943339,5.5393272191395235e-09,0.0009972170228138,-0.0135645400732755,0.0,0.0,0.0,-0.0075588966719806,60.0,-2.162149906158448,-0.0,-6.780219763413697e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,301.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9250793457031,0.0,0.0,9.364380821352825e-05,301.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.93194580078125,0.0,0.0,9.861143917078152e-05,301.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9486389160156,0.0,0.0,7.283407467184588e-05,301.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.92486572265625,0.0,0.0,9.861143917078152e-05,301.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9192810058594,0.0,0.0,0.0004677702090702,296.7983093261719,294.1499938964844,293.23394775390625,292.37451171875,292.5667724609375,292.969970703125,296.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977660374715,5.6029270112389895e-09,0.0009977604495361,-0.0137311564758419,0.0,0.0,0.0,-0.0075904238037765,60.0,-2.1212074756622314,-0.0,-6.787617934378434e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,301.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9250793457031,0.0,0.0,9.364380821352825e-05,301.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.93194580078125,0.0,0.0,9.861143917078152e-05,301.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9486389160156,0.0,0.0,7.283407467184588e-05,301.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.92486572265625,0.0,0.0,9.861143917078152e-05,301.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9192810058594,0.0,0.0,0.0004677702090702,296.7983093261719,294.1499938964844,293.23394775390625,292.37451171875,292.5667724609375,292.969970703125,296.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977660374715,5.6029270112389895e-09,0.0009977604495361,-0.0137311564758419,0.0,0.0,0.0,-0.0075904238037765,60.0,-2.1212074756622314,-0.0,-6.787617934378434e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,301.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.920166015625,0.0,0.0,9.370435873279348e-05,301.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9269104003906,0.0,0.0,9.867520566331224e-05,301.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.94342041015625,0.0,0.0,7.288117194548249e-05,301.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.919921875,0.0,0.0,9.867520566331224e-05,301.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9143981933594,0.0,0.0,0.0004680726851802,296.79351806640625,294.1499938964844,293.29302978515625,292.39697265625,292.580322265625,293.03094482421875,296.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984114440158,5.6783635571378e-09,0.000998405739665,-0.0139287784695625,0.0,0.0,0.0,-0.007627822458744,60.0,-2.0804595947265625,-0.0,-6.796398110964219e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,301.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.920166015625,0.0,0.0,9.370435873279348e-05,301.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9269104003906,0.0,0.0,9.867520566331224e-05,301.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.94342041015625,0.0,0.0,7.288117194548249e-05,301.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.919921875,0.0,0.0,9.867520566331224e-05,301.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9143981933594,0.0,0.0,0.0004680726851802,296.79351806640625,294.1499938964844,293.29302978515625,292.39697265625,292.580322265625,293.03094482421875,296.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984114440158,5.6783635571378e-09,0.000998405739665,-0.0139287784695625,0.0,0.0,0.0,-0.007627822458744,60.0,-2.0804595947265625,-0.0,-6.796398110964219e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,301.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9176940917969,0.0,0.0,9.373388456879184e-05,301.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9244079589844,0.0,0.0,9.870628855424002e-05,301.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9408264160156,0.0,0.0,7.290412759175524e-05,301.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.91748046875,0.0,0.0,9.870628855424002e-05,301.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9119873046875,0.0,0.0,0.0004682201542891,296.7911376953125,294.1499938964844,293.3224792480469,292.4082946777344,292.5871276855469,293.0614624023437,296.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987268131226,5.715142581408372e-09,0.0009987211087718,-0.0140251293778419,0.0,0.0,0.0,-0.0076460596174001,60.0,-2.0601806640625,-0.0,-6.800681262575381e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,301.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.91522216796875,0.0,0.0,9.376518573844804e-05,301.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9219055175781,0.0,0.0,9.873925591818988e-05,301.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9382019042969,0.0,0.0,7.292848022188991e-05,301.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9150085449219,0.0,0.0,9.873925591818988e-05,301.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9095458984375,0.0,0.0,0.0004683765291702,296.78875732421875,294.1499938964844,293.3518371582031,292.419677734375,292.59423828125,293.09210205078125,296.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999060110189,5.754144272174244e-09,0.0009990542894229,-0.0141273010522127,0.0,0.0,0.0,-0.0076653934083878,60.0,-2.040024757385254,-0.0,-6.805224472827831e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,301.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9103088378906,0.0,0.0,9.382930147694424e-05,301.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9169006347656,0.0,0.0,9.88067768048495e-05,301.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9330139160156,0.0,0.0,7.297834963537753e-05,301.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9100952148437,0.0,0.0,9.88067768048495e-05,301.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9046936035156,0.0,0.0,0.0004686967877205,296.7839660644531,294.1499938964844,293.4102783203125,292.4427185058594,292.6089172363281,293.15350341796875,296.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997427696362,5.834022154260765e-09,0.0009997368324548,-0.0143365561962127,0.0,0.0,0.0,-0.0077049895189702,60.0,-1.999827265739441,-0.0,-6.81453400375176e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,301.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9103088378906,0.0,0.0,9.382930147694424e-05,301.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9169006347656,0.0,0.0,9.88067768048495e-05,301.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9330139160156,0.0,0.0,7.297834963537753e-05,301.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9100952148437,0.0,0.0,9.88067768048495e-05,301.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9046936035156,0.0,0.0,0.0004686967877205,296.7839660644531,294.1499938964844,293.4102783203125,292.4427185058594,292.6089172363281,293.15350341796875,296.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997427696362,5.834022154260765e-09,0.0009997368324548,-0.0143365561962127,0.0,0.0,0.0,-0.0077049895189702,60.0,-1.999827265739441,-0.0,-6.81453400375176e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,301.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9054260253906,0.0,0.0,9.389618935529144e-05,301.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.91192626953125,0.0,0.0,9.887721535051242e-05,301.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9278564453125,0.0,0.0,7.303037273231894e-05,301.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9052124023437,0.0,0.0,9.887721535051242e-05,301.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8998718261719,0.0,0.0,0.000469030928798,296.7792358398437,294.1499938964844,293.46832275390625,292.4662475585937,292.62457275390625,293.2149658203125,296.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004553478211,5.917353718132291e-09,0.0010004494106397,-0.01455485727638,0.0,0.0,0.0,-0.0077463006600737,60.0,-1.959868669509888,-0.0,-6.824252807291489e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,301.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9054260253906,0.0,0.0,9.389618935529144e-05,301.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.91192626953125,0.0,0.0,9.887721535051242e-05,301.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9278564453125,0.0,0.0,7.303037273231894e-05,301.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9052124023437,0.0,0.0,9.887721535051242e-05,301.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8998718261719,0.0,0.0,0.000469030928798,296.7792358398437,294.1499938964844,293.46832275390625,292.4662475585937,292.62457275390625,293.2149658203125,296.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004553478211,5.917353718132291e-09,0.0010004494106397,-0.01455485727638,0.0,0.0,0.0,-0.0077463006600737,60.0,-1.959868669509888,-0.0,-6.824252807291489e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,301.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9005432128906,0.0,0.0,9.396371751790866e-05,301.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9069519042969,0.0,0.0,9.894831600831822e-05,301.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.92266845703125,0.0,0.0,7.308289059437811e-05,301.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9003295898437,0.0,0.0,9.894831600831822e-05,301.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8950500488281,0.0,0.0,0.0004693682130891,296.7745056152344,294.1499938964844,293.5259094238281,292.4904479980469,292.6407165527344,293.2763977050781,296.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100117479451,6.001475760797348e-09,0.0010011687409132,-0.014775225892663,0.0,0.0,0.0,-0.0077880034223198,60.0,-1.920103549957276,-0.0,-6.83407108681422e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,301.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9005432128906,0.0,0.0,9.396371751790866e-05,301.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9069519042969,0.0,0.0,9.894831600831822e-05,301.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.92266845703125,0.0,0.0,7.308289059437811e-05,301.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9003295898437,0.0,0.0,9.894831600831822e-05,301.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8950500488281,0.0,0.0,0.0004693682130891,296.7745056152344,294.1499938964844,293.5259094238281,292.4904479980469,292.6407165527344,293.2763977050781,296.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100117479451,6.001475760797348e-09,0.0010011687409132,-0.014775225892663,0.0,0.0,0.0,-0.0077880034223198,60.0,-1.920103549957276,-0.0,-6.83407108681422e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,301.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8956604003906,0.0,0.0,9.403156582266092e-05,301.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9020080566406,0.0,0.0,9.90197659120895e-05,301.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.91754150390625,0.0,0.0,7.313566311495379e-05,301.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8954467773437,0.0,0.0,9.90197659120895e-05,301.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8902587890625,0.0,0.0,0.0004697071562986,296.7698059082031,294.1499938964844,293.5829162597656,292.5154113769531,292.6575622558594,293.3376770019531,296.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018977336585,6.086008585981517e-09,0.0010018915636464,-0.014996669255197,0.0,0.0,0.0,-0.0078299101442098,60.0,-1.880665898323059,-0.0,-6.843944078127606e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,301.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8956604003906,0.0,0.0,9.403156582266092e-05,301.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9020080566406,0.0,0.0,9.90197659120895e-05,301.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.91754150390625,0.0,0.0,7.313566311495379e-05,301.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8954467773437,0.0,0.0,9.90197659120895e-05,301.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8902587890625,0.0,0.0,0.0004697071562986,296.7698059082031,294.1499938964844,293.5829162597656,292.5154113769531,292.6575622558594,293.3376770019531,296.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018977336585,6.086008585981517e-09,0.0010018915636464,-0.014996669255197,0.0,0.0,0.0,-0.0078299101442098,60.0,-1.880665898323059,-0.0,-6.843944078127606e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,301.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8932189941406,0.0,0.0,9.406496246811002e-05,301.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8995361328125,0.0,0.0,9.905493789119646e-05,301.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9149780273437,0.0,0.0,7.316163828363642e-05,301.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8930358886719,0.0,0.0,9.905493789119646e-05,301.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8878479003906,0.0,0.0,0.0004698739794548,296.7674560546875,294.1499938964844,293.6112060546875,292.5282287597656,292.66632080078125,293.3681640625,296.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002253498882,6.127616636319999e-09,0.0010022473288699,-0.015105664730072,0.0,0.0,0.0,-0.0078505370765924,60.0,-1.861127495765686,-0.0,-6.848806322068415e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,301.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.89080810546875,0.0,0.0,9.409809717908502e-05,301.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8970642089844,0.0,0.0,9.908983338391408e-05,301.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.91241455078125,0.0,0.0,7.318740972550586e-05,301.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8905944824219,0.0,0.0,9.908983338391408e-05,301.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8854675292969,0.0,0.0,0.0004700394929386,296.7651062011719,294.1499938964844,293.6393127441406,292.54132080078125,292.6751708984375,293.3985900878906,296.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026064701378,6.1688973929108215e-09,0.0010026003001257,-0.0152138024568557,0.0,0.0,0.0,-0.0078710010275244,60.0,-1.8416517972946167,-0.0,-6.85363161778696e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,301.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8859558105469,0.0,0.0,9.416319517185912e-05,301.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.89215087890625,0.0,0.0,9.91583801805973e-05,301.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.90728759765625,0.0,0.0,7.323804311454296e-05,301.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8857421875,0.0,0.0,9.91583801805973e-05,301.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.88067626953125,0.0,0.0,0.0004703646700363,296.76043701171875,294.1499938964844,293.6950378417969,292.5683288574219,292.6932373046875,293.4592590332031,296.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033003054559,6.2499978525920605e-09,0.0010032940190285,-0.0154262501746416,0.0,0.0,0.0,-0.0079112071543931,60.0,-1.8028680086135864,-0.0,-6.863117363309358e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,301.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8859558105469,0.0,0.0,9.416319517185912e-05,301.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.89215087890625,0.0,0.0,9.91583801805973e-05,301.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.90728759765625,0.0,0.0,7.323804311454296e-05,301.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8857421875,0.0,0.0,9.91583801805973e-05,301.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.88067626953125,0.0,0.0,0.0004703646700363,296.76043701171875,294.1499938964844,293.6950378417969,292.5683288574219,292.6932373046875,293.4592590332031,296.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033003054559,6.2499978525920605e-09,0.0010032940190285,-0.0154262501746416,0.0,0.0,0.0,-0.0079112071543931,60.0,-1.8028680086135864,-0.0,-6.863117363309358e-08,0.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,301.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8811340332031,0.0,0.050000000745058,9.422362199984492e-05,301.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8872375488281,0.0,0.050000000745058,9.922200842993334e-05,301.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9021911621094,0.0,0.050000000745058,7.328503852477297e-05,301.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.88092041015625,0.0,0.050000000745058,9.922200842993334e-05,301.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8759155273437,0.0,0.050000000745058,0.000470666505862,296.7557983398437,285.4460144042969,293.75,292.5965881347656,292.7120056152344,293.51934814453125,296.26971435546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325276746821373e-09,0.0010039375629276,-0.0156234456226229,0.0,0.0,0.0,-0.0079485261812806,60.0,-1.764626145362854,-0.0,-6.871928093232782e-08,1.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,301.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8811340332031,0.0,0.050000000745058,9.422362199984492e-05,301.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8872375488281,0.0,0.050000000745058,9.922200842993334e-05,301.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9021911621094,0.0,0.050000000745058,7.328503852477297e-05,301.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.88092041015625,0.0,0.050000000745058,9.922200842993334e-05,301.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8759155273437,0.0,0.050000000745058,0.000470666505862,296.7557983398437,285.4460144042969,293.75,292.5965881347656,292.7120056152344,293.51934814453125,296.26971435546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325276746821373e-09,0.0010039375629276,-0.0156234456226229,0.0,0.0,0.0,-0.0079485261812806,60.0,-1.764626145362854,-0.0,-6.871928093232782e-08,1.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,301.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4590148925781,0.6347486972808838,0.050000000745058,0.0408697575330734,301.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.46026611328125,0.6347486972808838,0.050000000745058,0.0430378206074237,301.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.46337890625,0.6347486972808838,0.050000000745058,0.0317875891923904,301.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4589538574219,0.6347486972808838,0.050000000745058,0.0430378206074237,301.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4579162597656,0.6347486972808838,0.050000000745058,0.2041528970003128,296.384765625,285.4121398925781,293.7773132324219,292.6110534667969,298.5514831542969,299.8647155761719,296.2969055175781,1.0,0.1097061410546302,0.0153855066746473,0.0153855066746473,1.0,1.0,-0.4346921443939209,1.2997013527638046e-06,0.4346908628940582,-0.1259510666131973,0.0,0.0,0.0,10.198657989501951,60.0,355.6127624511719,0.0,12.287139892578123,1.0,292.8252868652344,293.1322631835937,293.9355163574219,293.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.71740160528446e-21,1.35870080264223e-21,1.35870080264223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,301.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.6318926811218262,0.050000000745058,0.0452283807098865,301.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4593200683594,0.6318926811218262,0.050000000745058,0.0476276613771915,301.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.45947265625,0.6318926811218262,0.050000000745058,0.0351776294410228,301.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.6318926811218262,0.050000000745058,0.0476276613771915,301.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.45916748046875,0.6318926811218262,0.050000000745058,0.2259251177310943,296.4765930175781,285.3782043457031,293.8046569824219,292.62548828125,299.35650634765625,301.5135498046875,296.6722106933594,1.0,0.1210868433117866,0.0307710133492946,0.0307710133492946,1.0,1.0,-0.4819148480892181,7.956804438435938e-06,0.4819068908691406,-0.1378815770149231,1.0,0.0,0.0,12.50179386138916,60.0,770.747802734375,0.0,16.67661476135254,1.0,292.8251953125,293.1322326660156,293.869384765625,293.9132080078125,293.1499938964844,293.1499938964844,283.1499938964844,16055.9482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4259310773923062e-05,0.0348753482103347,5.274291203435921e-13,4.183537006378174,4.183526515960693,1.043989323079586e-05,0.0,0.0,-0.0,0.0777010843157768,0.0,1.149459719657898,1879.70556640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820180,301.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.0456783920526504,301.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.0481015443801879,301.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.0355276390910148,301.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.0481015443801879,301.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.228173017501831,297.1555480957031,285.3102111816406,293.8594970703125,292.654296875,299.3793334960937,301.58807373046875,297.28173828125,1.0,0.1405984014272689,0.0615420266985893,0.0615420266985893,1.0,1.0,-0.4867124855518341,0.0001457127946196,0.4865667521953583,-0.1389137208461761,1.0,0.0,0.0,20.011594772338867,60.0,765.9733276367188,0.0,23.188316345214844,1.0,292.8249206542969,293.1322021484375,293.71807861328125,293.7562561035156,293.1499938964844,293.1499938964844,283.1499938964844,14938.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3267082977108656e-05,0.3276360929012298,2.5177478374729945e-13,4.265859127044678,4.265849113464356,9.786484952201135e-06,0.0,0.0,-0.0,0.3209979832172394,0.0,10.29031467437744,1895.42822265625,0.0,0.0,0.2079073041677475,1.0,0.0,3.0,1.0,0.0
17820240,301.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.0456783920526504,301.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.0481015443801879,301.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.0355276390910148,301.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.0481015443801879,301.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.127685546875,0.5713807344436646,0.050000000745058,0.228173017501831,297.1555480957031,285.3102111816406,293.8594970703125,292.654296875,299.3793334960937,301.58807373046875,297.28173828125,1.0,0.1405984014272689,0.0615420266985893,0.0615420266985893,1.0,1.0,-0.4867124855518341,0.0001457127946196,0.4865667521953583,-0.1389137208461761,1.0,0.0,0.0,20.011594772338867,60.0,765.9733276367188,0.0,23.188316345214844,1.0,292.8249206542969,293.1322021484375,293.71807861328125,293.7562561035156,293.1499938964844,293.1499938964844,283.1499938964844,14938.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3267082977108656e-05,0.3276360929012298,2.5177478374729945e-13,4.265859127044678,4.265849113464356,9.786484952201135e-06,0.0,0.0,-0.0,0.3209979832172394,0.0,10.29031467437744,1895.42822265625,0.0,0.0,0.2079073041677475,1.0,0.0,3.0,1.0,0.0
17820300,301.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3681640625,0.549566924571991,0.050000000745058,0.0458156168460845,301.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3681640625,0.549566924571991,0.050000000745058,0.0482460483908653,301.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3681640625,0.549566924571991,0.050000000745058,0.0356343686580657,301.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3681640625,0.549566924571991,0.050000000745058,0.0482460483908653,301.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3681640625,0.549566924571991,0.050000000745058,0.2288584858179092,297.3907165527344,285.276123046875,293.8869934082031,292.6686706542969,299.3847961425781,301.5837707519531,297.4994201660156,1.0,0.1490029990673065,0.0769275352358818,0.0769275352358818,1.0,1.0,-0.4881746470928192,0.0004851307312492,0.4876895248889923,-0.1389523446559906,1.0,0.0,0.0,23.67716789245605,60.0,697.6039428710938,0.0,26.34110450744629,1.0,292.82476806640625,293.1321716308594,293.6512451171875,293.6864929199219,293.1499938964844,293.1499938964844,283.1499938964844,15761.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3997971109347418e-05,0.3957374095916748,2.654407997657732e-13,4.26592493057251,4.265915393829346,9.785921974980738e-06,0.0,0.0,-0.0,0.324089914560318,0.0,13.23784637451172,1895.437255859375,0.0,0.0,0.2166013717651367,1.0,0.0,3.0,1.0,0.0
17820360,301.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.57916259765625,0.532724142074585,0.050000000745058,0.0459468849003315,301.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57916259765625,0.532724142074585,0.050000000745058,0.0483842827379703,301.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.57916259765625,0.532724142074585,0.050000000745058,0.0357364639639854,301.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.57916259765625,0.532724142074585,0.050000000745058,0.0483842827379703,301.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.57916259765625,0.532724142074585,0.050000000745058,0.2295141965150833,297.5993347167969,285.2420349121094,293.9144897460937,292.6830139160156,299.3892822265625,301.58111572265625,297.6988525390625,1.0,0.1565685868263244,0.2615420222282409,0.2615420222282409,0.800000011920929,1.0,-0.4895735383033752,0.0382826626300811,0.451290875673294,-0.1017041578888893,1.0,0.0,0.0,27.191978454589844,60.0,630.4521484375,0.0,29.37348365783692,1.0,292.8245849609375,293.13214111328125,293.58966064453125,293.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,16400.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4565303899871653e-05,0.4384560286998749,2.76201262382203e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3379099667072296,0.0,15.354887962341309,1895.4371337890625,0.0,0.0,0.2227531820535659,1.0,0.0,3.0,1.0,0.0
