time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820420,301.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.0461851246654987,301.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.0486351586878299,301.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.0359217636287212,301.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.0486351586878299,301.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.2307042479515075,297.9440002441406,285.1736755371094,293.9696044921875,292.71160888671875,297.1307983398437,301.5799560546875,297.97235107421875,1.0,0.1693965792655944,0.6307710409164429,0.6307710409164429,0.4000000059604645,1.0,-0.4921122789382934,0.3314086496829986,0.1607036292552948,0.1893650442361831,1.0,0.0,0.0,33.59984588623047,60.0,152.2223358154297,0.0,34.94049453735352,1.0,292.8242492675781,293.132080078125,293.48077392578125,293.5083312988281,293.1499938964844,293.1499938964844,283.1499938964844,17232.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.530446024844423e-05,0.4802870154380798,2.902178822782042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3569094240665436,0.0,17.773794174194336,1895.4371337890625,0.0,0.0,0.229929581284523,1.0,0.0,3.0,1.0,0.0
17820480,301.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.0461851246654987,301.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.0486351586878299,301.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.0359217636287212,301.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.0486351586878299,301.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9309387207031,0.5098819136619568,0.050000000745058,0.2307042479515075,297.9440002441406,285.1736755371094,293.9696044921875,292.71160888671875,297.1307983398437,301.5799560546875,297.97235107421875,1.0,0.1693965792655944,0.6307710409164429,0.6307710409164429,0.4000000059604645,1.0,-0.4921122789382934,0.3314086496829986,0.1607036292552948,0.1893650442361831,1.0,0.0,0.0,33.59984588623047,60.0,152.2223358154297,0.0,34.94049453735352,1.0,292.8242492675781,293.132080078125,293.48077392578125,293.5083312988281,293.1499938964844,293.1499938964844,283.1499938964844,17232.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.530446024844423e-05,0.4802870154380798,2.902178822782042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3569094240665436,0.0,17.773794174194336,1895.4371337890625,0.0,0.0,0.229929581284523,1.0,0.0,3.0,1.0,0.0
17820540,301.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.0463881082832813,301.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.0488489121198654,301.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.0360796377062797,301.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.0488489121198654,301.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.2317181974649429,297.4716186523437,285.105224609375,294.0248107910156,292.7400817871094,294.0638122558594,301.5795288085937,297.2455139160156,1.0,0.1795709580183029,1.0,1.0,0.0,1.0,-0.4942758083343506,0.4942739307880401,1.8661318108570413e-06,0.3507939279079437,1.0,0.0,0.0,39.05018615722656,60.0,-956.5062866210938,-0.0,39.74284362792969,1.0,292.8238525390625,293.1320495605469,293.3888854980469,293.412109375,293.1499938964844,293.1499938964844,283.1499938964844,17660.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5684048776165582e-05,0.4946099519729614,2.9741600892155293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3415951728820801,0.0,18.78753662109375,1895.4371337890625,0.0,0.0,0.2331350147724151,1.0,0.0,3.0,1.0,0.0
17820600,301.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.0463881082832813,301.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.0488489121198654,301.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.0360796377062797,301.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.0488489121198654,301.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5116577148437,0.4957629740238189,0.050000000745058,0.2317181974649429,297.4716186523437,285.105224609375,294.0248107910156,292.7400817871094,294.0638122558594,301.5795288085937,297.2455139160156,1.0,0.1795709580183029,1.0,1.0,0.0,1.0,-0.4942758083343506,0.4942739307880401,1.8661318108570413e-06,0.3507939279079437,1.0,0.0,0.0,39.05018615722656,60.0,-956.5062866210938,-0.0,39.74284362792969,1.0,292.8238525390625,293.1320495605469,293.3888854980469,293.412109375,293.1499938964844,293.1499938964844,283.1499938964844,17660.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5684048776165582e-05,0.4946099519729614,2.9741600892155293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3415951728820801,0.0,18.78753662109375,1895.4371337890625,0.0,0.0,0.2331350147724151,1.0,0.0,3.0,1.0,0.0
17820660,301.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8268127441406,0.4873080551624298,0.3771689236164093,0.0465340167284011,301.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8268127441406,0.4873080551624298,0.050000000745058,0.0490025617182254,301.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8268127441406,0.4873080551624298,0.050000000745058,0.0361931249499321,301.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8268127441406,0.4873080551624298,0.050000000745058,0.0490025617182254,301.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8268127441406,0.4873080551624298,0.050000000745058,0.2324470430612564,296.7929077148437,285.0469970703125,294.07177734375,292.76422119140625,294.0655822753906,301.5734558105469,296.6404113769531,1.0,0.186474323272705,1.0,1.0,0.0,1.0,-0.4958301484584808,0.4958298206329345,3.53213977177802e-07,0.3518460094928741,1.0,0.0,0.0,42.95093536376953,60.0,-956.79638671875,-0.0,43.20077896118164,1.0,292.8235168457031,293.1319580078125,293.32244873046875,293.3424377441406,293.1499938964844,293.1499938964844,283.1499938964844,17839.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5843119399505667e-05,0.4986260533332824,3.004324762058419e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3205181062221527,0.0,19.13766098022461,1895.4371337890625,0.0,0.0,0.2343412786722183,1.0,0.0,3.0,1.0,0.0
17820720,301.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6737670898437,0.8384637236595154,0.3848301768302917,0.1420412361621856,301.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7137451171875,0.6828436255455017,0.3606609106063843,0.0802897363901138,301.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.67901611328125,0.8228918313980103,0.3860622644424438,0.104024514555931,301.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7086486816406,0.7099356651306152,0.3578806519508362,0.0896077454090118,301.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7189636230469,0.6484287977218628,0.354129821062088,0.3279325664043426,296.6744079589844,285.0297241210937,294.080078125,292.7684631347656,294.0751037597656,301.5714416503906,296.5108642578125,1.0,0.1928445696830749,1.0,1.0,0.0,1.0,-0.8908768892288208,0.8908761143684387,7.560551011920325e-07,0.6353060007095337,1.0,0.0,0.0,23.46959114074707,80.0,-1061.1468505859375,-0.0,76.06782531738281,1.0,292.8234558105469,293.1319580078125,293.3117370605469,293.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,17859.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.586135840625502e-05,0.4989744424819946,3.0077833669886493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3173233568668365,0.0,19.173303604125977,1895.4371337890625,0.0,0.0,0.2344719320535659,1.0,0.0,3.0,1.0,0.0
17820780,301.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4306945800781,0.914307713508606,0.4313192963600158,0.1168174594640731,301.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4307861328125,0.914307713508606,0.406261146068573,0.1230144128203392,301.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.43072509765625,0.914307713508606,0.4348593652248382,0.0908580273389816,301.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4307556152344,0.914307713508606,0.4022356271743774,0.1230144128203392,301.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.430419921875,0.914307713508606,0.3972812294960022,0.5835273861885071,295.41558837890625,284.9652099609375,294.1353759765625,292.7967224121094,294.1328125,301.4750671386719,295.340576171875,1.0,0.2253366708755493,1.0,1.0,0.0,1.0,-1.233500361442566,1.2334990501403809,1.3027078011873527e-06,0.935222625732422,1.0,0.0,0.0,18.01920509338379,100.0,-1199.6348876953125,-0.0,146.16937255859375,1.0,292.8230285644531,293.1318664550781,293.2475891113281,293.26373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17945.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593757224327419e-05,0.5000520348548889,3.02223578194788e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2940617203712463,0.0,19.30659866333008,1895.4371337890625,0.0,0.0,0.2349923402070999,1.0,0.0,3.0,1.0,0.0
17820840,301.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4306945800781,0.914307713508606,0.4313192963600158,0.1168174594640731,301.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4307861328125,0.914307713508606,0.406261146068573,0.1230144128203392,301.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.43072509765625,0.914307713508606,0.4348593652248382,0.0908580273389816,301.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4307556152344,0.914307713508606,0.4022356271743774,0.1230144128203392,301.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.430419921875,0.914307713508606,0.3972812294960022,0.5835273861885071,295.41558837890625,284.9652099609375,294.1353759765625,292.7967224121094,294.1328125,301.4750671386719,295.340576171875,1.0,0.2253366708755493,1.0,1.0,0.0,1.0,-1.233500361442566,1.2334990501403809,1.3027078011873527e-06,0.935222625732422,1.0,0.0,0.0,18.01920509338379,100.0,-1199.6348876953125,-0.0,146.16937255859375,1.0,292.8230285644531,293.1318664550781,293.2475891113281,293.26373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17945.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593757224327419e-05,0.5000520348548889,3.02223578194788e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2940617203712463,0.0,19.30659866333008,1895.4371337890625,0.0,0.0,0.2349923402070999,1.0,0.0,3.0,1.0,0.0
17820900,301.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1080017089844,0.92658531665802,0.45320525765419,0.1260945200920105,301.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.10797119140625,0.92658531665802,0.4276985228061676,0.1327836066484451,301.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1080017089844,0.92658531665802,0.4579632878303528,0.0980735123157501,301.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.10797119140625,0.92658531665802,0.4230608642101288,0.1327836066484451,301.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1080017089844,0.92658531665802,0.4170623123645782,0.62986820936203,295.09765625,284.95001220703125,294.1630249023437,292.810791015625,294.16070556640625,301.4140319824219,295.0487365722656,1.0,0.2433923929929733,1.0,1.0,0.0,1.0,-1.3401886224746704,1.3401870727539062,1.507085812590958e-06,1.020869493484497,1.0,0.0,0.0,20.291481018066406,100.0,-982.6624145507812,-0.0,184.014892578125,1.0,292.82281494140625,293.1318054199219,293.219970703125,293.234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17966.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595615867699962e-05,0.5001720786094666,3.0257602521600893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2860028147697449,0.0,19.333127975463867,1895.4371337890625,0.0,0.0,0.235109731554985,1.0,0.0,3.0,1.0,0.0
17820960,301.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.865966796875,0.9394623637199402,0.4745338559150696,0.1366685330867767,301.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.865966796875,0.9394623637199402,0.4486231803894043,0.1439185440540313,301.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.865966796875,0.9394623637199402,0.4804726243019104,0.1062977537512779,301.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.865966796875,0.9394623637199402,0.4434269070625305,0.1439185440540313,301.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.865966796875,0.9394623637199402,0.4359658062458038,0.6826876401901245,294.8588562011719,284.95001220703125,294.190673828125,292.8248291015625,294.18853759765625,301.3494567871094,294.8251647949219,1.0,0.2631257474422455,1.0,1.0,0.0,1.0,-1.4559552669525146,1.455953598022461,1.7509771623736017e-06,1.113125920295715,1.0,0.0,0.0,22.973583221435547,120.0,-782.1613159179688,-0.0,232.9897003173828,1.0,292.8226318359375,293.1317749023437,293.1949157714844,293.20819091796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5967978470143862e-05,0.5001966953277588,3.028001840151701e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2799881994724273,0.0,19.34781646728516,1895.4371337890625,0.0,0.0,0.2351809591054916,1.0,0.0,3.0,1.0,0.0
17821020,301.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.5155446529388428,0.1607965379953384,301.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.4889627993106842,0.1693264991044998,301.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.5237070322036743,0.1250639706850052,300.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.4828003644943237,0.1693264991044998,300.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.4717106819152832,0.8032119870185852,294.5552978515625,284.95001220703125,294.2459411621094,292.85284423828125,294.244140625,301.21710205078125,294.5415954589844,1.0,0.3073144853115082,1.0,1.0,0.0,1.0,-1.713526964187622,1.713524580001831,2.380138084845385e-06,1.3169965744018557,1.0,0.0,0.0,29.74628639221192,140.0,-455.3553771972656,-0.0,373.7373046875,1.0,292.8222045898437,293.13165283203125,293.15203857421875,293.1628112792969,293.1499938964844,293.1499938964844,283.1499938964844,17993.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979774616425857e-05,0.5001451373100281,3.030238549233538e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2725488245487213,0.0,19.3592529296875,1895.4371337890625,0.0,0.0,0.2352470159530639,1.0,0.0,3.0,1.0,0.0
17821080,301.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.5155446529388428,0.1607965379953384,301.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.4889627993106842,0.1693264991044998,301.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.5237070322036743,0.1250639706850052,300.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.4828003644943237,0.1693264991044998,300.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.558349609375,0.9632177352905272,0.4717106819152832,0.8032119870185852,294.5552978515625,284.95001220703125,294.2459411621094,292.85284423828125,294.244140625,301.21710205078125,294.5415954589844,1.0,0.3073144853115082,1.0,1.0,0.0,1.0,-1.713526964187622,1.713524580001831,2.380138084845385e-06,1.3169965744018557,1.0,0.0,0.0,29.74628639221192,140.0,-455.3553771972656,-0.0,373.7373046875,1.0,292.8222045898437,293.13165283203125,293.15203857421875,293.1628112792969,293.1499938964844,293.1499938964844,283.1499938964844,17993.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979774616425857e-05,0.5001451373100281,3.030238549233538e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2725488245487213,0.0,19.3592529296875,1895.4371337890625,0.0,0.0,0.2352470159530639,1.0,0.0,3.0,1.0,0.0
17821140,301.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5546727180480957,0.1877791136503219,300.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5274981260299683,0.1977404356002807,301.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5648830533027649,0.1460504233837127,300.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5204702615737915,0.1977404356002807,300.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5053847432136536,0.9379955530166626,294.4179992675781,284.95001220703125,294.3011779785156,292.88067626953125,294.29962158203125,301.086669921875,294.4143371582031,1.0,0.3569132387638092,1.0,1.0,0.0,1.0,-2.0011143684387207,2.0011112689971924,3.22391724694171e-06,1.5423132181167605,1.0,0.0,0.0,38.662353515625,160.0,-228.39068603515625,-0.0,588.9957885742188,1.0,292.8218078613281,293.13153076171875,293.1178283691406,293.1264038085937,293.1499938964844,293.1499938964844,283.1499938964844,17997.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983963749022223e-05,0.5000805258750916,3.031032998375427e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2691230773925781,0.0,19.361352920532227,1895.4371337890625,0.0,0.0,0.2352674305438995,1.0,0.0,3.0,1.0,0.0
17821200,301.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5546727180480957,0.1877791136503219,300.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5274981260299683,0.1977404356002807,301.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5648830533027649,0.1460504233837127,300.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5204702615737915,0.1977404356002807,300.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.41900634765625,0.9813806414604188,0.5053847432136536,0.9379955530166626,294.4179992675781,284.95001220703125,294.3011779785156,292.88067626953125,294.29962158203125,301.086669921875,294.4143371582031,1.0,0.3569132387638092,1.0,1.0,0.0,1.0,-2.0011143684387207,2.0011112689971924,3.22391724694171e-06,1.5423132181167605,1.0,0.0,0.0,38.662353515625,160.0,-228.39068603515625,-0.0,588.9957885742188,1.0,292.8218078613281,293.13153076171875,293.1178283691406,293.1264038085937,293.1499938964844,293.1499938964844,283.1499938964844,17997.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983963749022223e-05,0.5000805258750916,3.031032998375427e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2691230773925781,0.0,19.361352920532227,1895.4371337890625,0.0,0.0,0.2352674305438995,1.0,0.0,3.0,1.0,0.0
17821260,300.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.5923577547073364,0.216824859380722,300.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.5645477175712585,0.2283270210027694,301.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.6045071482658386,0.1686415523290634,300.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.5566431283950806,0.2283270210027694,300.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.5375778079032898,1.083085060119629,294.3782653808594,284.95001220703125,294.3562927246094,292.90838623046875,294.35498046875,300.96142578125,294.3791198730469,1.0,0.4106625318527221,1.0,1.0,0.0,1.0,-2.311007738113404,2.3110034465789795,4.292011453799205e-06,1.783145546913147,1.0,0.0,0.0,50.03276062011719,180.0,-84.8753433227539,-0.0,901.5036010742188,1.0,292.8213806152344,293.13140869140625,293.09112548828125,293.0977478027344,293.1499938964844,293.1499938964844,283.1499938964844,17999.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985366189852357e-05,0.5000389218330383,3.031299170008772e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2679392099380493,0.0,19.361207962036133,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17821320,300.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.5923577547073364,0.216824859380722,300.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.5645477175712585,0.2283270210027694,301.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.6045071482658386,0.1686415523290634,300.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.5566431283950806,0.2283270210027694,300.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3783264160156,0.9933463335037231,0.5375778079032898,1.083085060119629,294.3782653808594,284.95001220703125,294.3562927246094,292.90838623046875,294.35498046875,300.96142578125,294.3791198730469,1.0,0.4106625318527221,1.0,1.0,0.0,1.0,-2.311007738113404,2.3110034465789795,4.292011453799205e-06,1.783145546913147,1.0,0.0,0.0,50.03276062011719,180.0,-84.8753433227539,-0.0,901.5036010742188,1.0,292.8213806152344,293.13140869140625,293.09112548828125,293.0977478027344,293.1499938964844,293.1499938964844,283.1499938964844,17999.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985366189852357e-05,0.5000389218330383,3.031299170008772e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2679392099380493,0.0,19.361207962036133,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17821380,300.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.6288589835166931,0.2473259419202804,300.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.6003010272979736,0.2604461312294006,301.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.6428521871566772,0.1923646330833435,300.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.5914539694786072,0.2604461312294006,300.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.5685721635818481,1.2354443073272705,294.3929138183594,284.95001220703125,294.4113464355469,292.9359741210937,294.4101867675781,300.8425598144531,294.3954467773437,1.0,0.467427909374237,1.0,1.0,0.0,1.0,-2.635958671569824,2.635953187942505,5.583704933087574e-06,2.0346362590789795,1.0,0.0,0.0,64.19503784179688,200.0,-4.951079368591309,-0.0,1334.6558837890625,1.0,292.8209533691406,293.1312866210937,293.0713806152344,293.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17999.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598574272065889e-05,0.5000178217887878,3.031370456301613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.268038660287857,0.0,19.360748291015625,1895.4371337890625,0.0,0.0,0.2352737933397293,1.0,0.0,3.0,1.0,0.0
17821440,300.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.6288589835166931,0.2473259419202804,300.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.6003010272979736,0.2604461312294006,301.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.6428521871566772,0.1923646330833435,300.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.5914539694786072,0.2604461312294006,300.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3926696777344,0.9990000128746032,0.5685721635818481,1.2354443073272705,294.3929138183594,284.95001220703125,294.4113464355469,292.9359741210937,294.4101867675781,300.8425598144531,294.3954467773437,1.0,0.467427909374237,1.0,1.0,0.0,1.0,-2.635958671569824,2.635953187942505,5.583704933087574e-06,2.0346362590789795,1.0,0.0,0.0,64.19503784179688,200.0,-4.951079368591309,-0.0,1334.6558837890625,1.0,292.8209533691406,293.1312866210937,293.0713806152344,293.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17999.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598574272065889e-05,0.5000178217887878,3.031370456301613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.268038660287857,0.0,19.360748291015625,1895.4371337890625,0.0,0.0,0.2352737933397293,1.0,0.0,3.0,1.0,0.0
17821500,300.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.409912109375,0.9990000128746032,0.6467760801315308,0.2627718150615692,300.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.409912109375,0.9990000128746032,0.6177911162376404,0.2767113745212555,300.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.409912109375,0.9990000128746032,0.661657989025116,0.2043780833482742,300.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.409912109375,0.9990000128746032,0.6084602475166321,0.2767113745212555,300.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.409912109375,0.9990000128746032,0.5837270021438599,1.3125996589660645,294.4102478027344,284.95001220703125,294.43878173828125,292.94970703125,294.4377136230469,300.78564453125,294.41314697265625,1.0,0.4964102506637573,1.0,1.0,0.0,1.0,-2.800919532775879,2.800913095474243,6.304984253802104e-06,2.162216186523437,1.0,0.0,0.0,72.36048889160156,200.0,20.158706665039062,-0.0,1601.0340576171875,1.0,292.8207702636719,293.1312561035156,293.0636901855469,293.06787109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.5000118017196655,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2683390080928802,0.0,19.360567092895508,1895.4371337890625,0.0,0.0,0.2352737784385681,1.0,0.0,3.0,1.0,0.0
17821560,300.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4312744140625,0.9990000128746032,0.6644976735115051,0.2779749035835266,300.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4312744140625,0.9990000128746032,0.6350506544113159,0.2927209734916687,300.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4312744140625,0.9990000128746032,0.6802435517311096,0.2162027060985565,300.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4312744140625,0.9990000128746032,0.6252390742301941,0.2927209734916687,300.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4312744140625,0.9990000128746032,0.598677396774292,1.3885422945022583,294.431640625,284.95001220703125,294.4662170410156,292.96337890625,294.4652099609375,300.7305908203125,294.4347229003906,1.0,0.5255924463272095,1.0,1.0,0.0,1.0,-2.967126607894897,2.9671196937561035,7.076007932482753e-06,2.290758848190308,1.0,0.0,0.0,81.14771270751953,220.0,38.13559341430664,-0.0,1901.076904296875,1.0,292.820556640625,293.1311950683594,293.0574035644531,293.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985835489118472e-05,0.5000078082084656,3.031388074586916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2687492370605469,0.0,19.360429763793945,1895.4371337890625,0.0,0.0,0.2352736890316009,1.0,0.0,3.0,1.0,0.0
17821620,300.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.6994526982307434,0.3091965913772583,300.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.6690212488174438,0.3255988955497741,300.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.7168578505516052,0.2404862344264984,300.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.6582423448562622,0.3255988955497741,300.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.6280631422996521,1.5445009469985962,294.48126220703125,284.95001220703125,294.5209350585937,292.9906616210937,294.52001953125,300.6260070800781,294.48443603515625,1.0,0.5840269327163696,1.0,1.0,0.0,1.0,-3.298925399780273,3.298916816711426,8.748213076614775e-06,2.547380924224853,1.0,0.0,0.0,100.36992645263672,240.0,60.100563049316406,-0.0,2616.4658203125,1.0,292.82012939453125,293.1310729980469,293.04852294921875,293.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000032782554626,3.031390514041804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2697750031948089,0.0,19.360254287719727,1895.4371337890625,0.0,0.0,0.235273465514183,1.0,0.0,3.0,1.0,0.0
17821680,300.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.6994526982307434,0.3091965913772583,300.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.6690212488174438,0.3255988955497741,300.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.7168578505516052,0.2404862344264984,300.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.6582423448562622,0.3255988955497741,300.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808959960937,0.9990000128746032,0.6280631422996521,1.5445009469985962,294.48126220703125,284.95001220703125,294.5209350585937,292.9906616210937,294.52001953125,300.6260070800781,294.48443603515625,1.0,0.5840269327163696,1.0,1.0,0.0,1.0,-3.298925399780273,3.298916816711426,8.748213076614775e-06,2.547380924224853,1.0,0.0,0.0,100.36992645263672,240.0,60.100563049316406,-0.0,2616.4658203125,1.0,292.82012939453125,293.1310729980469,293.04852294921875,293.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000032782554626,3.031390514041804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2697750031948089,0.0,19.360254287719727,1895.4371337890625,0.0,0.0,0.235273465514183,1.0,0.0,3.0,1.0,0.0
17821740,300.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.7338710427284241,0.339912086725235,300.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.7023960947990417,0.3579438030719757,300.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.7528417706489563,0.2643760740756988,300.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.6906399130821228,0.3579438030719757,300.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.656869649887085,1.6979312896728516,294.5353698730469,284.95001220703125,294.5754699707031,293.01776123046875,294.5746459960937,300.5289306640625,294.5384521484375,1.0,0.6418654322624207,1.0,1.0,0.0,1.0,-3.627859354019165,3.6278486251831055,1.058095040207263e-05,2.801807165145874,1.0,0.0,0.0,121.39730072021484,260.0,70.7284164428711,-0.0,3481.823486328125,1.0,292.8197326660156,293.1309509277344,293.0439758300781,293.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985842765076086e-05,0.5000013113021851,3.031389429839632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2709629833698272,0.0,19.360164642333984,1895.4371337890625,0.0,0.0,0.2352733016014099,1.0,0.0,3.0,1.0,0.0
17821800,300.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.7338710427284241,0.339912086725235,300.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.7023960947990417,0.3579438030719757,300.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.7528417706489563,0.2643760740756988,300.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.6906399130821228,0.3579438030719757,300.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5350036621094,0.9990000128746032,0.656869649887085,1.6979312896728516,294.5353698730469,284.95001220703125,294.5754699707031,293.01776123046875,294.5746459960937,300.5289306640625,294.5384521484375,1.0,0.6418654322624207,1.0,1.0,0.0,1.0,-3.627859354019165,3.6278486251831055,1.058095040207263e-05,2.801807165145874,1.0,0.0,0.0,121.39730072021484,260.0,70.7284164428711,-0.0,3481.823486328125,1.0,292.8197326660156,293.1309509277344,293.0439758300781,293.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985842765076086e-05,0.5000013113021851,3.031389429839632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2709629833698272,0.0,19.360164642333984,1895.4371337890625,0.0,0.0,0.2352733016014099,1.0,0.0,3.0,1.0,0.0
17821860,300.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.7678683996200562,0.3703199923038482,300.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.735298752784729,0.3899647891521454,300.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.7883121967315674,0.2880266606807709,300.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.722558856010437,0.3899647891521454,300.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.6852054595947266,1.8498250246047967,294.59112548828125,284.95001220703125,294.6297607421875,293.04473876953125,294.6289978027344,300.4390563964844,294.59405517578125,1.0,0.6984330415725708,1.0,1.0,0.0,1.0,-3.949241399765015,3.949229001998901,1.2539899216790218e-05,3.0504157543182373,1.0,0.0,0.0,143.9639129638672,280.0,75.59754943847656,-0.0,4500.212890625,1.0,292.8193054199219,293.1308288574219,293.0431213378906,293.043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985835489118472e-05,0.5000004768371582,3.031388074586916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2722364366054535,0.0,19.36012077331543,1895.4371337890625,0.0,0.0,0.2352732121944427,1.0,0.0,3.0,1.0,0.0
17821920,300.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.7678683996200562,0.3703199923038482,300.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.735298752784729,0.3899647891521454,300.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.7883121967315674,0.2880266606807709,300.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.722558856010437,0.3899647891521454,300.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5907897949219,0.9990000128746032,0.6852054595947266,1.8498250246047967,294.59112548828125,284.95001220703125,294.6297607421875,293.04473876953125,294.6289978027344,300.4390563964844,294.59405517578125,1.0,0.6984330415725708,1.0,1.0,0.0,1.0,-3.949241399765015,3.949229001998901,1.2539899216790218e-05,3.0504157543182373,1.0,0.0,0.0,143.9639129638672,280.0,75.59754943847656,-0.0,4500.212890625,1.0,292.8193054199219,293.1308288574219,293.0431213378906,293.043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985835489118472e-05,0.5000004768371582,3.031388074586916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2722364366054535,0.0,19.36012077331543,1895.4371337890625,0.0,0.0,0.2352732121944427,1.0,0.0,3.0,1.0,0.0
17821980,300.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.8015103936195374,0.3994573652744293,300.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.7677931785583496,0.4206478297710418,300.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.8233315944671631,0.3106890618801117,300.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.7540651559829712,0.4206478297710418,299.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.7131286859512329,1.995372176170349,294.64727783203125,284.95001220703125,294.6838073730469,293.071533203125,294.68310546875,300.356689453125,294.6500244140625,1.0,0.7531665563583374,1.0,1.0,0.0,1.0,-4.260658264160156,4.26064395904541,1.4597109839087352e-05,3.291431427001953,1.0,0.0,0.0,167.59906005859375,300.0,77.35594940185547,-0.0,5656.06103515625,1.0,292.81890869140625,293.1307373046875,293.04571533203125,293.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001788139343,3.031386990384744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2735610604286194,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
17822040,300.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.8015103936195374,0.3994573652744293,300.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.7677931785583496,0.4206478297710418,300.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.8233315944671631,0.3106890618801117,300.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.7540651559829712,0.4206478297710418,299.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6469421386719,0.9990000128746032,0.7131286859512329,1.995372176170349,294.64727783203125,284.95001220703125,294.6838073730469,293.071533203125,294.68310546875,300.356689453125,294.6500244140625,1.0,0.7531665563583374,1.0,1.0,0.0,1.0,-4.260658264160156,4.26064395904541,1.4597109839087352e-05,3.291431427001953,1.0,0.0,0.0,167.59906005859375,300.0,77.35594940185547,-0.0,5656.06103515625,1.0,292.81890869140625,293.1307373046875,293.04571533203125,293.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001788139343,3.031386990384744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2735610604286194,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
17822100,300.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6750183105469,0.9990000128746032,0.8182188868522644,0.4135418534278869,300.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6750183105469,0.9990000128746032,0.7839115858078003,0.435479462146759,300.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6750183105469,0.9990000128746032,0.8406972885131836,0.3216436505317688,300.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6750183105469,0.9990000128746032,0.7696883678436279,0.435479462146759,299.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6750183105469,0.9990000128746032,0.7269582748413086,2.0657272338867188,294.6753234863281,284.95001220703125,294.7107238769531,293.0848693847656,294.7100524902344,300.3182067871094,294.677978515625,1.0,0.779728889465332,1.0,1.0,0.0,1.0,-4.4119086265563965,4.411893367767334,1.5652634829166345e-05,3.4084959030151367,1.0,0.0,0.0,179.7114715576172,300.0,77.68698120117188,-0.0,6281.89306640625,1.0,292.8186950683594,293.13067626953125,293.0481262207031,293.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001192092896,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2742351591587066,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
17822160,300.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.70294189453125,0.9990000128746032,0.8348565697669983,0.4273018538951874,300.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.70294189453125,0.9990000128746032,0.7999494671821594,0.4499694406986236,300.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.70294189453125,0.9990000128746032,0.8579724431037903,0.3323459029197693,300.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.70294189453125,0.9990000128746032,0.7852304577827454,0.4499694406986236,299.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.70294189453125,0.9990000128746032,0.7407047152519226,2.1344614028930664,294.7032470703125,284.95001220703125,294.737548828125,293.09814453125,294.7369079589844,300.281494140625,294.705810546875,1.0,0.8056856393814087,1.0,1.0,0.0,1.0,-4.559705257415772,4.559688568115234,1.671970312600024e-05,3.5229032039642334,1.0,0.0,0.0,191.9569396972656,320.0,77.76200866699219,-0.0,6936.77099609375,1.0,292.8184814453125,293.130615234375,293.05126953125,293.0497436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2749151289463043,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
17822220,300.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.8679771423339844,0.4540913999080658,300.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.831847071647644,0.4781801104545593,300.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.8923201560974121,0.3531821966171264,300.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.8161343336105347,0.4781801104545593,299.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.7680121064186096,2.2682807445526123,294.7586975097656,284.95001220703125,294.7909851074219,293.1246032714844,294.7904052734375,300.21270751953125,294.7611083984375,1.0,0.855916440486908,1.0,1.0,0.0,1.0,-4.845512390136719,4.845493316650391,1.888300903374329e-05,3.744147777557373,1.0,0.0,0.0,216.83380126953125,340.0,77.49034118652344,-0.0,8334.169921875,1.0,292.8180847167969,293.1304931640625,293.05926513671875,293.0570983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2762866616249084,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822280,300.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.8679771423339844,0.4540913999080658,300.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.831847071647644,0.4781801104545593,300.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.8923201560974121,0.3531821966171264,300.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.8161343336105347,0.4781801104545593,299.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7584228515625,0.9990000128746032,0.7680121064186096,2.2682807445526123,294.7586975097656,284.95001220703125,294.7909851074219,293.1246032714844,294.7904052734375,300.21270751953125,294.7611083984375,1.0,0.855916440486908,1.0,1.0,0.0,1.0,-4.845512390136719,4.845493316650391,1.888300903374329e-05,3.744147777557373,1.0,0.0,0.0,216.83380126953125,340.0,77.49034118652344,-0.0,8334.169921875,1.0,292.8180847167969,293.1304931640625,293.05926513671875,293.0570983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2762866616249084,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
