time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822340,300.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.9008838534355164,0.4791852831840515,300.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.8635032176971436,0.5046051740646362,300.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.9263918399810792,0.3726996481418609,299.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.8467942476272583,0.5046051740646362,299.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.7950797080993652,2.393629789352417,294.8136901855469,284.95001220703125,294.8441162109375,293.1509094238281,294.8435363769531,300.14813232421875,294.8159484863281,1.0,0.9035345911979676,1.0,1.0,0.0,1.0,-5.116783142089844,5.116762161254883,2.1058376660221256e-05,3.954237222671509,1.0,0.0,0.0,241.76454162597656,360.0,76.98550415039062,-0.0,9817.3603515625,1.0,292.8176574707031,293.1304016113281,293.06964111328125,293.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2776711881160736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822400,300.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.9008838534355164,0.4791852831840515,300.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.8635032176971436,0.5046051740646362,300.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.9263918399810792,0.3726996481418609,299.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.8467942476272583,0.5046051740646362,299.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8134155273437,0.9990000128746032,0.7950797080993652,2.393629789352417,294.8136901855469,284.95001220703125,294.8441162109375,293.1509094238281,294.8435363769531,300.14813232421875,294.8159484863281,1.0,0.9035345911979676,1.0,1.0,0.0,1.0,-5.116783142089844,5.116762161254883,2.1058376660221256e-05,3.954237222671509,1.0,0.0,0.0,241.76454162597656,360.0,76.98550415039062,-0.0,9817.3603515625,1.0,292.8176574707031,293.1304016113281,293.06964111328125,293.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2776711881160736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822460,300.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.9336414337158204,0.5035049319267273,300.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.8949917554855347,0.5302149653434753,300.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.9602739810943604,0.3916149437427521,299.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.877284586429596,0.5302149653434753,299.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.8220381140708923,2.5151114463806152,294.8681030273437,284.95001220703125,294.8968200683594,293.1770324707031,294.89630126953125,300.0802917480469,294.8702697753906,1.0,0.94887375831604,1.0,1.0,0.0,1.0,-5.374478816986084,5.374455451965332,2.323463195352815e-05,4.153796672821045,1.0,0.0,0.0,266.8503112792969,380.0,76.31681823730469,-0.0,11394.2255859375,1.0,292.8172302246094,293.1302795410156,293.0818176269531,293.0785827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2790635228157043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822520,300.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.9336414337158204,0.5035049319267273,300.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.8949917554855347,0.5302149653434753,300.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.9602739810943604,0.3916149437427521,299.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.877284586429596,0.5302149653434753,299.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.86785888671875,0.9990000128746032,0.8220381140708923,2.5151114463806152,294.8681030273437,284.95001220703125,294.8968200683594,293.1770324707031,294.89630126953125,300.0802917480469,294.8702697753906,1.0,0.94887375831604,1.0,1.0,0.0,1.0,-5.374478816986084,5.374455451965332,2.323463195352815e-05,4.153796672821045,1.0,0.0,0.0,266.8503112792969,380.0,76.31681823730469,-0.0,11394.2255859375,1.0,292.8172302246094,293.1302795410156,293.0818176269531,293.0785827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2790635228157043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822580,300.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.966280996799469,0.5263143181800842,299.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.9263440370559692,0.5542343258857727,300.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.9940059185028076,0.4093555808067322,299.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.9076359272003174,0.5542343258857727,299.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.8489246368408203,2.629049062728882,294.9219665527344,284.95001220703125,294.9491577148437,293.2030029296875,294.9486694335937,300.0187683105469,294.92401123046875,1.0,0.9918485283851624,1.0,1.0,0.0,1.0,-5.618957996368408,5.618932247161865,2.539836714277044e-05,4.343166828155518,1.0,0.0,0.0,291.71978759765625,400.0,75.59574127197266,-0.0,13032.9951171875,1.0,292.8168334960937,293.13018798828125,293.095703125,293.0920104980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2804609537124634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822640,300.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.966280996799469,0.5263143181800842,299.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.9263440370559692,0.5542343258857727,300.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.9940059185028076,0.4093555808067322,299.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.9076359272003174,0.5542343258857727,299.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9217224121094,0.9990000128746032,0.8489246368408203,2.629049062728882,294.9219665527344,284.95001220703125,294.9491577148437,293.2030029296875,294.9486694335937,300.0187683105469,294.92401123046875,1.0,0.9918485283851624,1.0,1.0,0.0,1.0,-5.618957996368408,5.618932247161865,2.539836714277044e-05,4.343166828155518,1.0,0.0,0.0,291.71978759765625,400.0,75.59574127197266,-0.0,13032.9951171875,1.0,292.8168334960937,293.13018798828125,293.095703125,293.0920104980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2804609537124634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822700,300.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9533996582031,0.9990000128746032,0.9824444055557252,0.531809389591217,299.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9533996582031,0.9990000128746032,0.9418061971664428,0.560020923614502,300.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9533996582031,0.9990000128746032,1.0,0.4136295616626739,299.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9533996582031,0.9990000128746032,0.9225950241088868,0.560020923614502,299.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9533996582031,0.9990000128746032,0.8621580004692078,2.6564981937408447,294.9536437988281,284.95001220703125,294.97515869140625,293.2159118652344,294.97467041015625,299.9913024902344,294.9550170898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.678385257720947,5.678359508514404,2.596329977677669e-05,4.39471960067749,1.0,0.0,0.0,298.4568786621094,400.0,78.46448516845703,-0.0,13458.0234375,1.0,292.8166198730469,293.130126953125,293.10321044921875,293.099365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.281165063381195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822760,300.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9804992675781,0.9990000128746032,0.9989246726036072,0.5319133400917053,299.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9804992675781,0.9990000128746032,0.957407772541046,0.5601303577423096,300.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9804992675781,0.9990000128746032,1.0,0.4137103855609894,299.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9804992675781,0.9990000128746032,0.9376867413520812,0.5601303577423096,299.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9804992675781,0.9990000128746032,0.8755087852478027,2.657017230987549,294.9807434082031,284.95001220703125,295.0010681152344,293.2287902832031,295.0005798339844,299.970703125,294.9818725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478645324707,5.679452419281006,2.597477941890247e-05,4.395900726318359,1.0,0.0,0.0,298.605224609375,410.0,76.86078643798828,-0.0,13466.2353515625,1.0,292.81640625,293.13006591796875,293.111083984375,293.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2818748652935028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822820,300.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,1.0,0.5319111943244934,299.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,0.9898534417152404,0.5601281523704529,300.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,1.0,0.4137087166309356,299.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,0.96910297870636,0.5601281523704529,299.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,0.9034608602523804,2.6570067405700684,295.0326843261719,284.95001220703125,295.0525207519531,293.2544250488281,295.0520324707031,299.94708251953125,295.0338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.597456114017405e-05,4.3958821296691895,1.0,0.0,0.0,298.60272216796875,410.0,74.33769226074219,-0.0,13466.0673828125,1.0,292.8160095214844,293.1299743652344,293.12774658203125,293.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2832817435264587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822880,300.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,1.0,0.5319111943244934,299.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,0.9898534417152404,0.5601281523704529,300.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,1.0,0.4137087166309356,299.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,0.96910297870636,0.5601281523704529,299.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.032470703125,0.9990000128746032,0.9034608602523804,2.6570067405700684,295.0326843261719,284.95001220703125,295.0525207519531,293.2544250488281,295.0520324707031,299.94708251953125,295.0338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.597456114017405e-05,4.3958821296691895,1.0,0.0,0.0,298.60272216796875,410.0,74.33769226074219,-0.0,13466.0673828125,1.0,292.8160095214844,293.1299743652344,293.12774658203125,293.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2832817435264587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17822940,300.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,1.0,0.5319110155105591,299.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,1.0,0.5601279139518738,300.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,1.0,0.4137085676193237,299.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,1.0,0.5601279139518738,299.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,0.9324551224708556,2.657005786895752,295.083984375,284.95001220703125,295.1034851074219,293.2798767089844,295.1029968261719,299.9360046386719,295.0850830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426670074463,2.5974592062993903e-05,4.395892143249512,1.0,0.0,0.0,298.6036071777344,410.0,72.87910461425781,-0.0,13466.0634765625,1.0,292.8155822753906,293.1298522949219,293.1455383300781,293.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2846788465976715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823000,300.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,1.0,0.5319110155105591,299.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,1.0,0.5601279139518738,300.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,1.0,0.4137085676193237,299.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,1.0,0.5601279139518738,299.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0837707519531,0.9990000128746032,0.9324551224708556,2.657005786895752,295.083984375,284.95001220703125,295.1034851074219,293.2798767089844,295.1029968261719,299.9360046386719,295.0850830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426670074463,2.5974592062993903e-05,4.395892143249512,1.0,0.0,0.0,298.6036071777344,410.0,72.87910461425781,-0.0,13466.0634765625,1.0,292.8155822753906,293.1298522949219,293.1455383300781,293.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2846788465976715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823060,300.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,1.0,0.5319108366966248,299.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,1.0,0.5601277351379395,300.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,1.0,0.4137084484100342,299.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,1.0,0.5601277351379395,299.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,0.962071657180786,2.6570048332214355,295.1347045898437,284.95001220703125,295.1539306640625,293.3051452636719,295.1534423828125,299.9316101074219,295.1357727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.67942476272583,2.597461752884556e-05,4.395899772644043,1.0,0.0,0.0,298.60430908203125,410.0,71.82557678222656,-0.0,13466.060546875,1.0,292.815185546875,293.1297607421875,293.1641845703125,293.1593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2860699594020843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823120,300.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,1.0,0.5319108366966248,299.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,1.0,0.5601277351379395,300.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,1.0,0.4137084484100342,299.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,1.0,0.5601277351379395,299.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1344909667969,0.9990000128746032,0.962071657180786,2.6570048332214355,295.1347045898437,284.95001220703125,295.1539306640625,293.3051452636719,295.1534423828125,299.9316101074219,295.1357727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.67942476272583,2.597461752884556e-05,4.395899772644043,1.0,0.0,0.0,298.60430908203125,410.0,71.82557678222656,-0.0,13466.060546875,1.0,292.815185546875,293.1297607421875,293.1641845703125,293.1593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2860699594020843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823180,300.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,1.0,0.53191077709198,299.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,1.0,0.5601276159286499,300.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,1.0,0.413708359003067,299.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,1.0,0.5601276159286499,299.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,0.9921169877052308,2.6570043563842773,295.184814453125,284.95001220703125,295.2038269042969,293.3302307128906,295.203369140625,299.9313049316406,295.1858825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.597463571873959e-05,4.395905494689941,1.0,0.0,0.0,298.6048278808594,410.0,70.98298645019531,-0.0,13466.0576171875,1.0,292.81475830078125,293.129638671875,293.1837463378906,293.1786193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2874552309513092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823240,300.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,1.0,0.53191077709198,299.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,1.0,0.5601276159286499,300.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,1.0,0.413708359003067,299.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,1.0,0.5601276159286499,299.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1846008300781,0.9990000128746032,0.9921169877052308,2.6570043563842773,295.184814453125,284.95001220703125,295.2038269042969,293.3302307128906,295.203369140625,299.9313049316406,295.1858825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.597463571873959e-05,4.395905494689941,1.0,0.0,0.0,298.6048278808594,410.0,70.98298645019531,-0.0,13466.0576171875,1.0,292.81475830078125,293.129638671875,293.1837463378906,293.1786193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2874552309513092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823300,300.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2094421386719,0.9990000128746032,1.0,0.5319107174873352,299.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2094421386719,0.9990000128746032,1.0,0.5601276159286499,300.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2094421386719,0.9990000128746032,1.0,0.4137083292007446,299.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2094421386719,0.9990000128746032,1.0,0.5601276159286499,299.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2094421386719,0.9990000128746032,1.0,2.6570041179656982,295.20965576171875,284.95001220703125,295.22857666015625,293.3427429199219,295.2281188964844,299.9320678710937,295.2107238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.59746411757078e-05,4.395907402038574,1.0,0.0,0.0,298.6050109863281,410.0,70.58196258544922,-0.0,13466.0576171875,1.0,292.8145446777344,293.1296081542969,293.1937866210937,293.1885681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2881457507610321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823360,300.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2341613769531,0.9990000128746032,1.0,0.5319106578826904,299.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2341613769531,0.9990000128746032,1.0,0.5601275563240051,300.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2341613769531,0.9990000128746032,1.0,0.4137082993984222,299.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2341613769531,0.9990000128746032,1.0,0.5601275563240051,299.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2341613769531,0.9990000128746032,1.0,2.6570041179656982,295.234375,284.95001220703125,295.253173828125,293.3551940917969,295.2527160644531,299.93310546875,295.2354431152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974646632676013e-05,4.395908832550049,1.0,0.0,0.0,298.6051330566406,410.0,70.16345977783203,-0.0,13466.056640625,1.0,292.8143615722656,293.1295471191406,293.2039489746094,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2888349294662475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823420,300.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,0.5319106578826904,299.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,0.5601275563240051,300.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,0.4137082993984222,299.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,0.5601275563240051,299.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,2.657003879547119,295.2833251953125,284.95001220703125,295.3019104003906,293.37994384765625,295.30145263671875,299.9357604980469,295.28436279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974648451665416e-05,4.395909309387207,1.0,0.0,0.0,298.6051940917969,410.0,69.35042572021484,-0.0,13466.056640625,1.0,292.8139343261719,293.12945556640625,293.2247619628906,293.2193298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2902072370052337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823480,300.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,0.5319106578826904,299.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,0.5601275563240051,300.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,0.4137082993984222,299.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,0.5601275563240051,299.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2831115722656,0.9990000128746032,1.0,2.657003879547119,295.2833251953125,284.95001220703125,295.3019104003906,293.37994384765625,295.30145263671875,299.9357604980469,295.28436279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974648451665416e-05,4.395909309387207,1.0,0.0,0.0,298.6051940917969,410.0,69.35042572021484,-0.0,13466.056640625,1.0,292.8139343261719,293.12945556640625,293.2247619628906,293.2193298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2902072370052337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823540,300.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,0.5319107174873352,299.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,0.5601276159286499,300.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,0.4137083292007446,299.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,0.5601276159286499,299.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,2.6570041179656982,295.33160400390625,284.95001220703125,295.3500061035156,293.404541015625,295.3494873046875,299.9390563964844,295.3326416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.59746411757078e-05,4.395907402038574,1.0,0.0,0.0,298.6050109863281,410.0,68.50115966796875,0.0,13466.0576171875,1.0,292.8135070800781,293.1293334960937,293.24609375,293.24053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2915703356266022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823600,300.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,0.5319107174873352,299.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,0.5601276159286499,300.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,0.4137083292007446,299.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,0.5601276159286499,299.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3313903808594,0.9990000128746032,1.0,2.6570041179656982,295.33160400390625,284.95001220703125,295.3500061035156,293.404541015625,295.3494873046875,299.9390563964844,295.3326416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.59746411757078e-05,4.395907402038574,1.0,0.0,0.0,298.6050109863281,410.0,68.50115966796875,0.0,13466.0576171875,1.0,292.8135070800781,293.1293334960937,293.24609375,293.24053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2915703356266022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823660,300.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,0.5319108366966248,299.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,0.5601277351379395,300.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,0.4137084186077118,299.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,0.5601277351379395,299.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,2.6570048332214355,295.37799072265625,284.95001220703125,295.3956298828125,293.4269714355469,295.39508056640625,299.9427490234375,295.3789367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.5974621166824363e-05,4.395901203155518,1.0,0.0,0.0,298.6044616699219,410.0,66.27407836914062,0.0,13466.0595703125,1.0,292.8131103515625,293.1292419433594,293.26763916015625,293.2620544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2929095923900604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823720,300.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,0.5319108366966248,299.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,0.5601277351379395,300.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,0.4137084186077118,299.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,0.5601277351379395,299.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3777770996094,0.9990000128746032,1.0,2.6570048332214355,295.37799072265625,284.95001220703125,295.3956298828125,293.4269714355469,295.39508056640625,299.9427490234375,295.3789367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.5974621166824363e-05,4.395901203155518,1.0,0.0,0.0,298.6044616699219,410.0,66.27407836914062,0.0,13466.0595703125,1.0,292.8131103515625,293.1292419433594,293.26763916015625,293.2620544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2929095923900604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823780,300.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,0.5319110751152039,299.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,0.5601279735565186,300.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,0.4137085974216461,299.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,0.5601279735565186,299.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,2.657005786895752,295.42071533203125,284.95001220703125,295.4371032714844,293.44537353515625,295.4366149902344,299.9465637207031,295.4216003417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.0,0.0,298.6034545898437,410.0,62.172176361083984,0.0,13466.064453125,1.0,292.81268310546875,293.129150390625,293.2889404296875,293.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2941869497299194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823840,300.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,0.5319110751152039,299.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,0.5601279735565186,300.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,0.4137085974216461,299.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,0.5601279735565186,299.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4205322265625,0.9990000128746032,1.0,2.657005786895752,295.42071533203125,284.95001220703125,295.4371032714844,293.44537353515625,295.4366149902344,299.9465637207031,295.4216003417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.0,0.0,298.6034545898437,410.0,62.172176361083984,0.0,13466.064453125,1.0,292.81268310546875,293.129150390625,293.2889404296875,293.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2941869497299194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823900,300.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,0.5319111943244934,299.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,0.5601280927658081,300.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,0.4137087166309356,299.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,0.5601280927658081,299.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4405212402344,0.9990000128746032,1.0,2.6570067405700684,295.440673828125,284.95001220703125,295.45635986328125,293.4531555175781,295.4559631347656,299.94842529296875,295.4415283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.679428577423096,2.597456295916345e-05,4.395883083343506,1.0,0.0,0.0,298.602783203125,410.0,59.8354377746582,0.0,13466.0673828125,1.0,292.8125,293.12908935546875,293.29937744140625,293.2939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2947950363159179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17823960,300.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4595642089844,0.9990000128746032,1.0,0.5319113731384277,299.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4595642089844,0.9990000128746032,1.0,0.5601282715797424,300.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4595642089844,0.9990000128746032,1.0,0.4137088656425476,299.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4595642089844,0.9990000128746032,1.0,0.5601282715797424,299.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4595642089844,0.9990000128746032,1.0,2.6570074558258057,295.459716796875,284.95001220703125,295.4747009277344,293.46002197265625,295.4743347167969,299.9501953125,295.4605407714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.59745356743224e-05,4.395874500274658,1.0,0.0,0.0,298.6019897460937,410.0,57.37459945678711,0.0,13466.0703125,1.0,292.8122863769531,293.1290283203125,293.3095703125,293.30426025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2953798174858093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824020,300.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,0.5319117903709412,299.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,0.5601287484169006,300.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,0.4137091934680938,299.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,0.5601287484169006,299.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,2.6570096015930176,295.49493408203125,284.95001220703125,295.5086364746094,293.4711608886719,295.5082397460937,299.9535522460937,295.49566650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.5974468371714465e-05,4.395853519439697,1.0,0.0,0.0,298.6001281738281,410.0,52.37191390991211,0.0,13466.0791015625,1.0,292.8118591308594,293.1289367675781,293.3291015625,293.3240661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2964746654033661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824080,300.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,0.5319117903709412,299.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,0.5601287484169006,300.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,0.4137091934680938,299.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,0.5601287484169006,299.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4947814941406,0.9990000128746032,1.0,2.6570096015930176,295.49493408203125,284.95001220703125,295.5086364746094,293.4711608886719,295.5082397460937,299.9535522460937,295.49566650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.5974468371714465e-05,4.395853519439697,1.0,0.0,0.0,298.6001281738281,410.0,52.37191390991211,0.0,13466.0791015625,1.0,292.8118591308594,293.1289367675781,293.3291015625,293.3240661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2964746654033661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824140,300.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,0.5319123268127441,299.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,0.5601292848587036,300.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,0.4137095808982849,299.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,0.5601292848587036,299.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,2.657012224197388,295.5267944335937,284.95001220703125,295.5392150878906,293.4790344238281,295.5388488769531,299.9564819335937,295.5274353027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597438833618071e-05,4.395828723907471,1.0,0.0,0.0,298.59783935546875,410.0,47.5994873046875,0.0,13466.08984375,1.0,292.8114624023437,293.1288452148437,293.3472900390625,293.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2974739074707031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824200,300.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,0.5319123268127441,299.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,0.5601292848587036,300.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,0.4137095808982849,299.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,0.5601292848587036,299.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.52667236328125,0.9990000128746032,1.0,2.657012224197388,295.5267944335937,284.95001220703125,295.5392150878906,293.4790344238281,295.5388488769531,299.9564819335937,295.5274353027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597438833618071e-05,4.395828723907471,1.0,0.0,0.0,298.59783935546875,410.0,47.5994873046875,0.0,13466.08984375,1.0,292.8114624023437,293.1288452148437,293.3472900390625,293.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2974739074707031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824260,300.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,0.5319129228591919,299.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,0.5601298809051514,300.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,0.4137100279331207,299.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,0.5601298809051514,299.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,2.657015085220337,295.5554504394531,284.95001220703125,295.5666809082031,293.4839172363281,295.5663452148437,299.95904541015625,295.5560302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.0,0.0,298.5951843261719,410.0,43.071720123291016,0.0,13466.1015625,1.0,292.81103515625,293.1287536621094,293.3639221191406,293.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2983790040016174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824320,300.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,0.5319129228591919,299.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,0.5601298809051514,300.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,0.4137100279331207,299.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,0.5601298809051514,299.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5553283691406,0.9990000128746032,1.0,2.657015085220337,295.5554504394531,284.95001220703125,295.5666809082031,293.4839172363281,295.5663452148437,299.95904541015625,295.5560302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.0,0.0,298.5951843261719,410.0,43.071720123291016,0.0,13466.1015625,1.0,292.81103515625,293.1287536621094,293.3639221191406,293.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2983790040016174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
