time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824380,300.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5319135785102844,299.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5601305961608887,300.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.4137105643749237,299.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5601305961608887,299.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,2.6570184230804443,295.5811462402344,284.95001220703125,295.5912475585937,293.4859924316406,295.5909729003906,299.9612121582031,295.5816955566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679453372955322,2.597418824734632e-05,4.395766258239746,1.0,0.0,0.0,298.5921325683594,410.0,38.84558868408203,0.0,13466.115234375,1.0,292.8106384277344,293.1286315917969,293.3788452148437,293.375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2991936802864074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824440,300.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5319135785102844,299.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5601305961608887,300.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.4137105643749237,299.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5601305961608887,299.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,2.6570184230804443,295.5811462402344,284.95001220703125,295.5912475585937,293.4859924316406,295.5909729003906,299.9612121582031,295.5816955566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679453372955322,2.597418824734632e-05,4.395766258239746,1.0,0.0,0.0,298.5921325683594,410.0,38.84558868408203,0.0,13466.115234375,1.0,292.8106384277344,293.1286315917969,293.3788452148437,293.375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2991936802864074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824500,300.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5929260253906,0.9990000128746032,1.0,0.5319139361381531,299.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5929260253906,0.9990000128746032,1.0,0.5601310133934021,300.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5929260253906,0.9990000128746032,1.0,0.4137108623981476,299.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5929260253906,0.9990000128746032,1.0,0.5601310133934021,299.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5929260253906,0.9990000128746032,1.0,2.657020330429077,295.593017578125,284.95001220703125,295.6025390625,293.486083984375,295.6023254394531,299.9621276855469,295.5935363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482936859131,5.679457187652588,2.597413003968541e-05,4.395748138427734,1.0,0.0,0.0,298.5904846191406,410.0,36.86466217041016,0.0,13466.1220703125,1.0,292.8104248046875,293.12860107421875,293.3856506347656,293.3820495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2995698451995849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824560,300.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6040344238281,0.9990000128746032,1.0,0.5319143533706665,299.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6040344238281,0.9990000128746032,1.0,0.5601314306259155,300.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6040344238281,0.9990000128746032,1.0,0.4137111604213714,299.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6040344238281,0.9990000128746032,1.0,0.5601314306259155,299.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6040344238281,0.9990000128746032,1.0,2.65702223777771,295.6041259765625,284.95001220703125,295.6132202148437,293.4855651855469,295.6129455566406,299.9629821777344,295.6046142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395728588104248,1.0,0.0,0.0,298.5887145996094,410.0,34.95444107055664,0.0,13466.130859375,1.0,292.8102111816406,293.1285400390625,293.3919372558594,293.3885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2999217808246612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824620,300.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,0.5319151878356934,299.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,0.5601323246955872,300.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,0.413711816072464,299.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,0.5601323246955872,299.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,2.657026529312134,295.6247253417969,284.95001220703125,295.6328125,293.4828491210937,295.63262939453125,299.96441650390625,295.6251525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973935407819223e-05,4.395687580108643,1.0,0.0,0.0,298.5849609375,410.0,31.391740798950195,0.0,13466.1474609375,1.0,292.809814453125,293.1284484863281,293.4031677246094,293.4002990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3005707263946533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824680,300.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,0.5319151878356934,299.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,0.5601323246955872,300.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,0.413711816072464,299.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,0.5601323246955872,299.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6246337890625,0.9990000128746032,1.0,2.657026529312134,295.6247253417969,284.95001220703125,295.6328125,293.4828491210937,295.63262939453125,299.96441650390625,295.6251525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973935407819223e-05,4.395687580108643,1.0,0.0,0.0,298.5849609375,410.0,31.391740798950195,0.0,13466.1474609375,1.0,292.809814453125,293.1284484863281,293.4031677246094,293.4002990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3005707263946533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824740,300.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,0.531916081905365,299.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,0.5601332783699036,300.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,0.4137125313282013,299.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,0.5601332783699036,299.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,2.6570310592651367,295.64306640625,284.95001220703125,295.6502990722656,293.47808837890625,295.650146484375,299.9655456542969,295.6434631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479598999023,2.5973791707656343e-05,4.395642757415772,1.0,0.0,0.0,298.58087158203125,410.0,28.09578895568848,0.0,13466.166015625,1.0,292.80938720703125,293.1283569335937,293.4125061035156,293.41015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3011451959609985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824800,300.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,0.531916081905365,299.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,0.5601332783699036,300.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,0.4137125313282013,299.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,0.5601332783699036,299.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6430053710937,0.9990000128746032,1.0,2.6570310592651367,295.64306640625,284.95001220703125,295.6502990722656,293.47808837890625,295.650146484375,299.9655456542969,295.6434631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479598999023,2.5973791707656343e-05,4.395642757415772,1.0,0.0,0.0,298.58087158203125,410.0,28.09578895568848,0.0,13466.166015625,1.0,292.80938720703125,293.1283569335937,293.4125061035156,293.41015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3011451959609985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824860,300.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,0.5319170951843262,299.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,0.5601342916488647,300.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,0.413713276386261,299.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,0.5601342916488647,299.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,2.657036066055298,295.65948486328125,284.95001220703125,295.6659545898437,293.4715576171875,295.6658020019531,299.9664306640625,295.6598205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363527456764e-05,4.395594596862793,1.0,0.0,0.0,298.5764465332031,410.0,25.194047927856445,0.0,13466.185546875,1.0,292.8089599609375,293.1282653808594,293.41998291015625,293.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3016498982906341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824920,300.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,0.5319170951843262,299.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,0.5601342916488647,300.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,0.413713276386261,299.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,0.5601342916488647,299.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.659423828125,0.9990000128746032,1.0,2.657036066055298,295.65948486328125,284.95001220703125,295.6659545898437,293.4715576171875,295.6658020019531,299.9664306640625,295.6598205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363527456764e-05,4.395594596862793,1.0,0.0,0.0,298.5764465332031,410.0,25.194047927856445,0.0,13466.185546875,1.0,292.8089599609375,293.1282653808594,293.41998291015625,293.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3016498982906341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17824980,300.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,0.5319181084632874,299.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,0.5601354241371155,300.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,0.4137141108512878,299.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,0.5601354241371155,299.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,2.657041311264038,295.6741943359375,284.95001220703125,295.67999267578125,293.4634704589844,295.67987060546875,299.9671325683594,295.67449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395543098449707,1.0,0.0,0.0,298.5717468261719,410.0,22.632944107055664,0.0,13466.20703125,1.0,292.8085632324219,293.1281433105469,293.42559814453125,293.4242248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3020918369293213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825040,300.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,0.5319181084632874,299.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,0.5601354241371155,300.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,0.4137141108512878,299.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,0.5601354241371155,299.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.67413330078125,0.9990000128746032,1.0,2.657041311264038,295.6741943359375,284.95001220703125,295.67999267578125,293.4634704589844,295.67987060546875,299.9671325683594,295.67449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395543098449707,1.0,0.0,0.0,298.5717468261719,410.0,22.632944107055664,0.0,13466.20703125,1.0,292.8085632324219,293.1281433105469,293.42559814453125,293.4242248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3020918369293213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825100,300.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.680908203125,0.9990000128746032,1.0,0.5319187045097351,299.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.680908203125,0.9990000128746032,1.0,0.5601359605789185,300.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.680908203125,0.9990000128746032,1.0,0.4137145280838012,299.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.680908203125,0.9990000128746032,1.0,0.5601359605789185,299.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.680908203125,0.9990000128746032,1.0,2.657043933868408,295.68096923828125,284.95001220703125,295.6864929199219,293.4589233398437,295.6863708496094,299.9674377441406,295.6812744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.5973384254029952e-05,4.395516395568848,1.0,0.0,0.0,298.5693054199219,410.0,21.500247955322266,0.0,13466.2177734375,1.0,292.808349609375,293.12811279296875,293.4277038574219,293.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.30229052901268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825160,300.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6873779296875,0.9990000128746032,1.0,0.5319192409515381,299.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6873779296875,0.9990000128746032,1.0,0.5601365566253662,300.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6873779296875,0.9990000128746032,1.0,0.4137149751186371,299.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6873779296875,0.9990000128746032,1.0,0.5601365566253662,299.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6873779296875,0.9990000128746032,1.0,2.6570467948913574,295.6874389648437,284.95001220703125,295.6927185058594,293.4540710449219,295.69256591796875,299.9677124023437,295.6877136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.679512023925781,2.597329512354917e-05,4.395488739013672,1.0,0.0,0.0,298.5668029785156,410.0,20.472108840942383,0.0,13466.228515625,1.0,292.8081359863281,293.1280517578125,293.4293518066406,293.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3024754226207733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825220,300.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,0.5319203734397888,299.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,0.5601378083229065,300.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,0.4137158691883087,299.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,0.5601378083229065,299.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,2.657052516937256,295.6994934082031,284.95001220703125,295.7043151855469,293.4436340332031,295.7042236328125,299.9682006835937,295.69976806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431518554688,1.0,0.0,0.0,298.56158447265625,410.0,18.68132781982422,0.0,13466.251953125,1.0,292.8077392578125,293.1279602050781,293.431396484375,293.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3028101027011871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825280,300.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,0.5319203734397888,299.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,0.5601378083229065,300.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,0.4137158691883087,299.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,0.5601378083229065,299.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.699462890625,0.9990000128746032,1.0,2.657052516937256,295.6994934082031,284.95001220703125,295.7043151855469,293.4436340332031,295.7042236328125,299.9682006835937,295.69976806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431518554688,1.0,0.0,0.0,298.56158447265625,410.0,18.68132781982422,0.0,13466.251953125,1.0,292.8077392578125,293.1279602050781,293.431396484375,293.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3028101027011871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825340,300.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,0.5319216251373291,299.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,0.5601390600204468,300.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,0.4137167930603027,299.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,0.5601390600204468,299.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,2.6570584774017334,295.7106628417969,284.95001220703125,295.7151184082031,293.432373046875,295.7149963378906,299.9687194824219,295.7108764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.597292223072145e-05,4.39537239074707,1.0,0.0,0.0,298.55621337890625,410.0,17.22987937927246,0.0,13466.2763671875,1.0,292.80731201171875,293.1278686523437,293.4317932128906,293.4317626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3031023740768432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825400,300.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,0.5319216251373291,299.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,0.5601390600204468,300.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,0.4137167930603027,299.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,0.5601390600204468,299.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7106018066406,0.9990000128746032,1.0,2.6570584774017334,295.7106628417969,284.95001220703125,295.7151184082031,293.432373046875,295.7149963378906,299.9687194824219,295.7108764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.597292223072145e-05,4.39537239074707,1.0,0.0,0.0,298.55621337890625,410.0,17.22987937927246,0.0,13466.2763671875,1.0,292.80731201171875,293.1278686523437,293.4317932128906,293.4317626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3031023740768432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825460,300.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,0.5319228172302246,299.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,0.5601403713226318,300.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,0.4137177765369415,299.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,0.5601403713226318,299.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,2.65706467628479,295.7211303710937,284.95001220703125,295.7253112792969,293.4205322265625,295.7252197265625,299.9693298339844,295.7213439941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.0,0.0,298.5506591796875,410.0,16.12278175354004,0.0,13466.3017578125,1.0,292.8069152832031,293.1277770996094,293.43072509765625,293.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3033599853515625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825520,300.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,0.5319228172302246,299.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,0.5601403713226318,300.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,0.4137177765369415,299.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,0.5601403713226318,299.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7210998535156,0.9990000128746032,1.0,2.65706467628479,295.7211303710937,284.95001220703125,295.7253112792969,293.4205322265625,295.7252197265625,299.9693298339844,295.7213439941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.0,0.0,298.5506591796875,410.0,16.12278175354004,0.0,13466.3017578125,1.0,292.8069152832031,293.1277770996094,293.43072509765625,293.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3033599853515625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825580,300.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,0.5319241285324097,299.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,0.5601416826248169,300.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,0.4137187600135803,299.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,0.5601416826248169,299.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,2.657071113586426,295.731201171875,284.95001220703125,295.7351989746094,293.4083557128906,295.735107421875,299.9700927734375,295.7314147949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.0,0.0,298.54498291015625,410.0,15.354390144348145,0.0,13466.3271484375,1.0,292.8064880371094,293.127685546875,293.42828369140625,293.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3035904765129089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825640,300.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,0.5319241285324097,299.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,0.5601416826248169,300.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,0.4137187600135803,299.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,0.5601416826248169,299.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7311706542969,0.9990000128746032,1.0,2.657071113586426,295.731201171875,284.95001220703125,295.7351989746094,293.4083557128906,295.735107421875,299.9700927734375,295.7314147949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.0,0.0,298.54498291015625,410.0,15.354390144348145,0.0,13466.3271484375,1.0,292.8064880371094,293.127685546875,293.42828369140625,293.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3035904765129089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825700,300.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7361145019531,0.9990000128746032,1.0,0.5319247245788574,299.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7361145019531,0.9990000128746032,1.0,0.5601423382759094,300.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7361145019531,0.9990000128746032,1.0,0.4137192368507385,299.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7361145019531,0.9990000128746032,1.0,0.5601423382759094,299.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7361145019531,0.9990000128746032,1.0,2.657074213027954,295.73614501953125,284.95001220703125,295.7400817871094,293.4021911621094,295.7400207519531,299.97052001953125,295.7363586425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569244384766,2.5972427465603687e-05,4.395218372344971,1.0,0.0,0.0,298.5421142578125,410.0,15.101369857788086,0.0,13466.33984375,1.0,292.8062744140625,293.12762451171875,293.4266052246094,293.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3036975264549255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825760,300.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7410583496094,0.9990000128746032,1.0,0.53192538022995,299.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7410583496094,0.9990000128746032,1.0,0.5601430535316467,300.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7410583496094,0.9990000128746032,1.0,0.4137197434902191,299.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7410583496094,0.9990000128746032,1.0,0.5601430535316467,299.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7410583496094,0.9990000128746032,1.0,2.6570773124694824,295.7410888671875,284.95001220703125,295.7449951171875,293.3960876464844,295.74493408203125,299.97100830078125,295.7413024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.0,0.0,298.53924560546875,410.0,14.938549041748049,0.0,13466.3525390625,1.0,292.8060913085937,293.1275939941406,293.42462158203125,293.4256286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3038003444671631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825820,300.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,0.531926691532135,299.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,0.5601443648338318,300.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,0.4137207269668579,299.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,0.5601443648338318,299.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,2.657083749771118,295.7510986328125,284.95001220703125,295.7550048828125,293.3839416503906,295.7549133300781,299.9721374511719,295.7513122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.0,0.0,298.53350830078125,410.0,14.850692749023438,0.0,13466.3779296875,1.0,292.8056640625,293.12750244140625,293.41998291015625,293.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3039988577365875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825880,300.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,0.531926691532135,299.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,0.5601443648338318,300.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,0.4137207269668579,299.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,0.5601443648338318,299.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75103759765625,0.9990000128746032,1.0,2.657083749771118,295.7510986328125,284.95001220703125,295.7550048828125,293.3839416503906,295.7549133300781,299.9721374511719,295.7513122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.0,0.0,298.53350830078125,410.0,14.850692749023438,0.0,13466.3779296875,1.0,292.8056640625,293.12750244140625,293.41998291015625,293.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3039988577365875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17825940,300.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,0.5319279432296753,299.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,0.5601457357406616,300.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,0.4137217104434967,299.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,0.5601457357406616,299.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,2.657090187072754,295.7614440917969,284.95001220703125,295.76544189453125,293.3722229003906,295.765380859375,299.9734802246094,295.7616577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.0,0.0,298.52783203125,410.0,15.125897407531738,0.0,13466.4033203125,1.0,292.8052673339844,293.1273803710937,293.4145202636719,293.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3041929602622986,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826000,300.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,0.5319279432296753,299.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,0.5601457357406616,300.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,0.4137217104434967,299.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,0.5601457357406616,299.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7613830566406,0.9990000128746032,1.0,2.657090187072754,295.7614440917969,284.95001220703125,295.76544189453125,293.3722229003906,295.765380859375,299.9734802246094,295.7616577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.0,0.0,298.52783203125,410.0,15.125897407531738,0.0,13466.4033203125,1.0,292.8052673339844,293.1273803710937,293.4145202636719,293.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3041929602622986,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826060,300.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.5319291949272156,299.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.5601470470428467,300.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.4137226939201355,299.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.5601470470428467,299.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,2.6570963859558105,295.7723693847656,284.95001220703125,295.77655029296875,293.3611145019531,295.7764892578125,299.97509765625,295.7726135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.597172715468332e-05,4.395000457763672,1.0,0.0,0.0,298.5222473144531,410.0,15.727334022521973,0.0,13466.4287109375,1.0,292.8048400878906,293.1272888183594,293.4083251953125,293.4100036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3043902814388275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826120,300.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.5319291949272156,299.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.5601470470428467,300.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.4137226939201355,299.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,0.5601470470428467,299.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7723083496094,0.9990000128746032,1.0,2.6570963859558105,295.7723693847656,284.95001220703125,295.77655029296875,293.3611145019531,295.7764892578125,299.97509765625,295.7726135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.597172715468332e-05,4.395000457763672,1.0,0.0,0.0,298.5222473144531,410.0,15.727334022521973,0.0,13466.4287109375,1.0,292.8048400878906,293.1272888183594,293.4083251953125,293.4100036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3043902814388275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826180,300.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,0.5319303870201111,299.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,0.560148298740387,300.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,0.4137236177921295,299.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,0.560148298740387,299.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,2.657102346420288,295.7841491699219,284.95001220703125,295.78863525390625,293.3508605957031,295.7885437011719,299.9770202636719,295.7843933105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.0,0.0,298.5168762207031,410.0,16.67953872680664,0.0,13466.453125,1.0,292.804443359375,293.127197265625,293.40167236328125,293.4034729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3045983612537384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826240,300.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,0.5319303870201111,299.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,0.560148298740387,300.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,0.4137236177921295,299.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,0.560148298740387,299.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.9990000128746032,1.0,2.657102346420288,295.7841491699219,284.95001220703125,295.78863525390625,293.3508605957031,295.7885437011719,299.9770202636719,295.7843933105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.0,0.0,298.5168762207031,410.0,16.67953872680664,0.0,13466.453125,1.0,292.804443359375,293.127197265625,293.40167236328125,293.4034729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3045983612537384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826300,300.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7903747558594,0.9990000128746032,1.0,0.5319309830665588,299.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7903747558594,0.9990000128746032,1.0,0.5601488947868347,300.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7903747558594,0.9990000128746032,1.0,0.4137240648269653,299.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7903747558594,0.9990000128746032,1.0,0.5601488947868347,299.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7903747558594,0.9990000128746032,1.0,2.6571052074432373,295.7904357910156,284.95001220703125,295.79510498046875,293.3461303710937,295.7950134277344,299.9781188964844,295.79071044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.394913196563721,1.0,0.0,0.0,298.5142822265625,410.0,17.316301345825195,0.0,13466.46484375,1.0,292.8042297363281,293.1271667480469,293.398193359375,293.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3047086000442505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826360,300.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,0.5319315195083618,299.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,0.5601494908332825,300.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,0.4137245118618011,299.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,0.5601494908332825,299.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,2.6571080684661865,295.79705810546875,284.95001220703125,295.8019104003906,293.3417053222656,295.8018798828125,299.97930908203125,295.79736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.67963981628418,2.59713578998344e-05,4.394885540008545,1.0,0.0,0.0,298.5117492675781,410.0,18.0544662475586,0.0,13466.4755859375,1.0,292.80401611328125,293.1271057128906,293.3946838378906,293.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3048255741596222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826420,300.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,0.5319325923919678,299.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,0.5601506233215332,300.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,0.413725346326828,299.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,0.5601506233215332,299.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,2.6571133136749268,295.8114318847656,284.95001220703125,295.8166809082031,293.3338928222656,295.8166809082031,299.9820251464844,295.8117370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967700958252,5.679650783538818,2.597119055280928e-05,4.394833564758301,1.0,0.0,0.0,298.50701904296875,410.0,19.71679306030273,0.0,13466.4970703125,1.0,292.8035888671875,293.12701416015625,293.3876037597656,293.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3050821423530578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
