time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826480,300.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,0.5319325923919678,299.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,0.5601506233215332,300.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,0.413725346326828,299.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,0.5601506233215332,299.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8113708496094,0.9990000128746032,1.0,2.6571133136749268,295.8114318847656,284.95001220703125,295.8166809082031,293.3338928222656,295.8166809082031,299.9820251464844,295.8117370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967700958252,5.679650783538818,2.597119055280928e-05,4.394833564758301,1.0,0.0,0.0,298.50701904296875,410.0,19.71679306030273,0.0,13466.4970703125,1.0,292.8035888671875,293.12701416015625,293.3876037597656,293.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3050821423530578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826540,300.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,0.5319335460662842,299.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,0.5601516366004944,300.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,0.4137260913848877,299.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,0.5601516366004944,299.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,2.657118320465088,295.8272399902344,284.95001220703125,295.8331298828125,293.3276672363281,295.8330383300781,299.9853515625,295.8275756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103593870997e-05,4.3947858810424805,1.0,0.0,0.0,298.50262451171875,410.0,21.689577102661133,0.0,13466.5166015625,1.0,292.8031921386719,293.1269226074219,293.380615234375,293.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3053702712059021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826600,300.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,0.5319335460662842,299.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,0.5601516366004944,300.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,0.4137260913848877,299.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,0.5601516366004944,299.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8271789550781,0.9990000128746032,1.0,2.657118320465088,295.8272399902344,284.95001220703125,295.8331298828125,293.3276672363281,295.8330383300781,299.9853515625,295.8275756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103593870997e-05,4.3947858810424805,1.0,0.0,0.0,298.50262451171875,410.0,21.689577102661133,0.0,13466.5166015625,1.0,292.8031921386719,293.1269226074219,293.380615234375,293.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3053702712059021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826660,300.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,0.531934380531311,299.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,0.560152530670166,300.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,0.4137267470359802,299.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,0.560152530670166,299.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,2.6571223735809326,295.8450927734375,284.95001220703125,295.8515319824219,293.3232421875,295.8515625,299.9895324707031,295.8454895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.6796698570251465,2.5970903152483515e-05,4.394743919372559,1.0,0.0,0.0,298.49884033203125,410.0,24.099225997924805,0.0,13466.5341796875,1.0,292.8027648925781,293.1268310546875,293.3739318847656,293.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3057048916816711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826720,300.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,0.531934380531311,299.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,0.560152530670166,300.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,0.4137267470359802,299.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,0.560152530670166,299.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.84503173828125,0.9990000128746032,1.0,2.6571223735809326,295.8450927734375,284.95001220703125,295.8515319824219,293.3232421875,295.8515625,299.9895324707031,295.8454895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.6796698570251465,2.5970903152483515e-05,4.394743919372559,1.0,0.0,0.0,298.49884033203125,410.0,24.099225997924805,0.0,13466.5341796875,1.0,292.8027648925781,293.1268310546875,293.3739318847656,293.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3057048916816711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826780,300.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,0.5319351553916931,299.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,0.5601533055305481,300.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,0.4137273132801056,299.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,0.5601533055305481,299.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,2.6571261882781982,295.86480712890625,284.95001220703125,295.8721923828125,293.3208923339844,295.8720397949219,299.9942626953125,295.8652648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703235626221,5.679677486419678,2.597078673716169e-05,4.394708156585693,1.0,0.0,0.0,298.4955444335937,410.0,26.81046485900879,0.0,13466.548828125,1.0,292.8023681640625,293.1267395019531,293.3677062988281,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3060842752456665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826840,300.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,0.5319351553916931,299.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,0.5601533055305481,300.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,0.4137273132801056,299.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,0.5601533055305481,299.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647155761719,0.9990000128746032,1.0,2.6571261882781982,295.86480712890625,284.95001220703125,295.8721923828125,293.3208923339844,295.8720397949219,299.9942626953125,295.8652648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703235626221,5.679677486419678,2.597078673716169e-05,4.394708156585693,1.0,0.0,0.0,298.4955444335937,410.0,26.81046485900879,0.0,13466.548828125,1.0,292.8023681640625,293.1267395019531,293.3677062988281,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3060842752456665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826900,300.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8756103515625,0.9990000128746032,1.0,0.531935453414917,299.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8756103515625,0.9990000128746032,1.0,0.560153603553772,300.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8756103515625,0.9990000128746032,1.0,0.4137275516986847,299.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8756103515625,0.9990000128746032,1.0,0.560153603553772,299.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8756103515625,0.9990000128746032,1.0,2.657127618789673,295.87567138671875,284.95001220703125,295.8834228515625,293.3205261230469,295.8833312988281,299.9968566894531,295.87615966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679706573486328,5.679680824279785,2.59707394434372e-05,4.394693374633789,1.0,0.0,0.0,298.49420166015625,410.0,28.37830352783203,0.0,13466.5546875,1.0,292.8021545410156,293.1266784667969,293.3648681640625,293.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3062979876995086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17826960,300.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.886962890625,0.9990000128746032,1.0,0.5319356918334961,299.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.886962890625,0.9990000128746032,1.0,0.5601539015769958,300.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.886962890625,0.9990000128746032,1.0,0.4137277603149414,299.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.886962890625,0.9990000128746032,1.0,0.5601539015769958,299.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.886962890625,0.9990000128746032,1.0,2.6571290493011475,295.8870544433594,284.95001220703125,295.8952941894531,293.32080078125,295.8951416015625,299.99957275390625,295.8875427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683208465576,2.597069578769151e-05,4.394680023193359,1.0,0.0,0.0,298.49298095703125,410.0,30.00359916687012,0.0,13466.560546875,1.0,292.80194091796875,293.12664794921875,293.3621826171875,293.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3065242767333984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827020,300.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,0.5319361090660095,299.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,0.5601543188095093,300.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,0.4137280583381653,299.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,0.5601543188095093,299.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,2.6571309566497803,295.9121398925781,284.95001220703125,295.9211730957031,293.3232116699219,295.9211730957031,300.0055847167969,295.9126892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.6796875,2.59706357610412e-05,4.394660949707031,1.0,0.0,0.0,298.4912414550781,410.0,33.4577751159668,0.0,13466.568359375,1.0,292.8015441894531,293.1265563964844,293.357666015625,293.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3070394396781921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827080,300.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,0.5319361090660095,299.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,0.5601543188095093,300.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,0.4137280583381653,299.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,0.5601543188095093,299.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9120483398437,0.9990000128746032,1.0,2.6571309566497803,295.9121398925781,284.95001220703125,295.9211730957031,293.3232116699219,295.9211730957031,300.0055847167969,295.9126892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.6796875,2.59706357610412e-05,4.394660949707031,1.0,0.0,0.0,298.4912414550781,410.0,33.4577751159668,0.0,13466.568359375,1.0,292.8015441894531,293.1265563964844,293.357666015625,293.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3070394396781921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827140,300.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,0.5319362878799438,299.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,0.5601545572280884,300.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,0.4137282371520996,299.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,0.5601545572280884,299.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,2.6571319103240967,295.9397888183594,284.95001220703125,295.95001220703125,293.3283996582031,295.9497985839844,300.0121765136719,295.9403991699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394649982452393,1.0,0.0,0.0,298.4902648925781,410.0,37.13045883178711,0.0,13466.572265625,1.0,292.8011169433594,293.12646484375,293.3542175292969,293.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3076227903366089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827200,300.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,0.5319362878799438,299.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,0.5601545572280884,300.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,0.4137282371520996,299.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,0.5601545572280884,299.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9396667480469,0.9990000128746032,1.0,2.6571319103240967,295.9397888183594,284.95001220703125,295.95001220703125,293.3283996582031,295.9497985839844,300.0121765136719,295.9403991699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394649982452393,1.0,0.0,0.0,298.4902648925781,410.0,37.13045883178711,0.0,13466.572265625,1.0,292.8011169433594,293.12646484375,293.3542175292969,293.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3076227903366089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827260,300.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,0.5319363474845886,299.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,0.5601546168327332,300.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,0.4137282967567444,299.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,0.5601546168327332,299.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,2.657132387161255,295.96954345703125,284.95001220703125,295.98065185546875,293.335205078125,295.9803466796875,300.0232849121094,295.9701843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059210529551e-05,4.394647121429443,1.0,0.0,0.0,298.489990234375,410.0,40.46843719482422,0.0,13466.5732421875,1.0,292.8007202148437,293.1263732910156,293.35186767578125,293.3525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3082716464996338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827320,300.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,0.5319363474845886,299.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,0.5601546168327332,300.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,0.4137282967567444,299.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,0.5601546168327332,299.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.96942138671875,0.9990000128746032,1.0,2.657132387161255,295.96954345703125,284.95001220703125,295.98065185546875,293.335205078125,295.9803466796875,300.0232849121094,295.9701843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059210529551e-05,4.394647121429443,1.0,0.0,0.0,298.489990234375,410.0,40.46843719482422,0.0,13466.5732421875,1.0,292.8007202148437,293.1263732910156,293.35186767578125,293.3525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3082716464996338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827380,300.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,0.5319362878799438,299.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,0.5601545572280884,300.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,0.4137282371520996,299.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,0.5601545572280884,299.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,2.6571319103240967,296.0002136230469,284.95001220703125,296.01171875,293.3423767089844,296.01141357421875,300.0390014648437,296.0008850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,1.0,0.0,0.0,298.4902648925781,410.0,42.3791618347168,0.0,13466.572265625,1.0,292.80029296875,293.12628173828125,293.3507385253906,293.3511047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3089739978313446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827440,300.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,0.5319362878799438,299.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,0.5601545572280884,300.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,0.4137282371520996,299.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,0.5601545572280884,299.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.00006103515625,0.9990000128746032,1.0,2.6571319103240967,296.0002136230469,284.95001220703125,296.01171875,293.3423767089844,296.01141357421875,300.0390014648437,296.0008850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,1.0,0.0,0.0,298.4902648925781,410.0,42.3791618347168,0.0,13466.572265625,1.0,292.80029296875,293.12628173828125,293.3507385253906,293.3511047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3089739978313446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827500,300.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0156555175781,0.9990000128746032,1.0,0.5319362282752991,299.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0156555175781,0.9990000128746032,1.0,0.5601544380187988,300.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0156555175781,0.9990000128746032,1.0,0.4137281775474548,299.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0156555175781,0.9990000128746032,1.0,0.5601544380187988,299.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0156555175781,0.9990000128746032,1.0,2.6571316719055176,296.0157775878906,284.95001220703125,296.02740478515625,293.3460998535156,296.0271301269531,300.0481262207031,296.0164489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688930511475,2.597061393316835e-05,4.394654273986816,1.0,0.0,0.0,298.4906311035156,410.0,43.00759506225586,0.0,13466.5703125,1.0,292.8000793457031,293.126220703125,293.35064697265625,293.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3093401789665222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827560,300.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0313415527344,0.9990000128746032,1.0,0.5319361090660095,299.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0313415527344,0.9990000128746032,1.0,0.560154378414154,300.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0313415527344,0.9990000128746032,1.0,0.4137280881404876,299.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0313415527344,0.9990000128746032,1.0,0.560154378414154,299.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0313415527344,0.9990000128746032,1.0,2.65713119506836,296.0314636230469,284.95001220703125,296.043212890625,293.34991455078125,296.04296875,300.0576477050781,296.0321350097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.679687976837158,2.597062848508358e-05,4.394659042358398,1.0,0.0,0.0,298.4910583496094,410.0,43.558353424072266,0.0,13466.568359375,1.0,292.7998962402344,293.1261901855469,293.3507385253906,293.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3097120821475982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827620,300.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,0.5319358706474304,300.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,0.5601540803909302,300.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,0.4137279093265533,299.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,0.5601540803909302,299.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,2.6571297645568848,296.06317138671875,284.95001220703125,296.0751647949219,293.3577880859375,296.0748596191406,300.0779113769531,296.0638732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.0,0.0,298.49224853515625,410.0,44.45328140258789,0.0,13466.5634765625,1.0,292.7994689941406,293.1260986328125,293.35162353515625,293.3515014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3104729056358337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827680,300.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,0.5319358706474304,300.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,0.5601540803909302,300.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,0.4137279093265533,299.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,0.5601540803909302,299.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.06304931640625,0.9990000128746032,1.0,2.6571297645568848,296.06317138671875,284.95001220703125,296.0751647949219,293.3577880859375,296.0748596191406,300.0779113769531,296.0638732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.0,0.0,298.49224853515625,410.0,44.45328140258789,0.0,13466.5634765625,1.0,292.7994689941406,293.1260986328125,293.35162353515625,293.3515014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3104729056358337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827740,300.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,0.5319355130195618,300.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,0.5601537227630615,300.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,0.4137276113033294,299.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,0.5601537227630615,299.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,2.657128095626831,296.09539794921875,284.95001220703125,296.1075439453125,293.3659973144531,296.1072692871094,300.0995483398437,296.0960693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681301116943,2.597072671051137e-05,4.394689559936523,1.0,0.0,0.0,298.49383544921875,410.0,45.204959869384766,0.0,13466.556640625,1.0,292.799072265625,293.1260070800781,293.3534545898437,293.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3112563788890838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827800,300.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,0.5319355130195618,300.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,0.5601537227630615,300.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,0.4137276113033294,299.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,0.5601537227630615,299.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0952453613281,0.9990000128746032,1.0,2.657128095626831,296.09539794921875,284.95001220703125,296.1075439453125,293.3659973144531,296.1072692871094,300.0995483398437,296.0960693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681301116943,2.597072671051137e-05,4.394689559936523,1.0,0.0,0.0,298.49383544921875,410.0,45.204959869384766,0.0,13466.556640625,1.0,292.799072265625,293.1260070800781,293.3534545898437,293.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3112563788890838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827860,300.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,0.5319350957870483,300.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,0.5601532459259033,300.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,0.4137272834777832,299.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,0.5601532459259033,299.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,2.657125949859619,296.1280212402344,284.95001220703125,296.1403503417969,293.37457275390625,296.1400756835937,300.1224670410156,296.12872314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.67967700958252,2.5970794013119303e-05,4.394710540771484,1.0,0.0,0.0,298.49578857421875,410.0,45.86404037475586,0.0,13466.5478515625,1.0,292.79864501953125,293.1259155273437,293.3560485839844,293.35546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.312059074640274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827920,300.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,0.5319350957870483,300.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,0.5601532459259033,300.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,0.4137272834777832,299.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,0.5601532459259033,299.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1278686523437,0.9990000128746032,1.0,2.657125949859619,296.1280212402344,284.95001220703125,296.1403503417969,293.37457275390625,296.1400756835937,300.1224670410156,296.12872314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.67967700958252,2.5970794013119303e-05,4.394710540771484,1.0,0.0,0.0,298.49578857421875,410.0,45.86404037475586,0.0,13466.5478515625,1.0,292.79864501953125,293.1259155273437,293.3560485839844,293.35546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.312059074640274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17827980,300.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,0.5319345593452454,300.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,0.5601527094841003,300.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,0.4137268960475921,299.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,0.5601527094841003,299.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,2.657123327255249,296.1611022949219,284.95001220703125,296.173583984375,293.3835144042969,296.1733093261719,300.146484375,296.16180419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697513580322,5.679671764373779,2.597087404865306e-05,4.394735336303711,1.0,0.0,0.0,298.4980163574219,410.0,46.49226379394531,0.0,13466.537109375,1.0,292.7982177734375,293.1258239746094,293.35943603515625,293.358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3128803968429565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828040,300.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,0.5319345593452454,300.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,0.5601527094841003,300.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,0.4137268960475921,299.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,0.5601527094841003,299.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.16094970703125,0.9990000128746032,1.0,2.657123327255249,296.1611022949219,284.95001220703125,296.173583984375,293.3835144042969,296.1733093261719,300.146484375,296.16180419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697513580322,5.679671764373779,2.597087404865306e-05,4.394735336303711,1.0,0.0,0.0,298.4980163574219,410.0,46.49226379394531,0.0,13466.537109375,1.0,292.7982177734375,293.1258239746094,293.35943603515625,293.358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3128803968429565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828100,300.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1776428222656,0.9990000128746032,1.0,0.5319343209266663,300.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1776428222656,0.9990000128746032,1.0,0.5601524114608765,300.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1776428222656,0.9990000128746032,1.0,0.4137266874313354,299.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1776428222656,0.9990000128746032,1.0,0.5601524114608765,299.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1776428222656,0.9990000128746032,1.0,2.6571218967437744,296.17779541015625,284.95001220703125,296.1903686523437,293.3880920410156,296.1900939941406,300.1588134765625,296.1784973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.67966890335083,2.5970917704398744e-05,4.394748687744141,1.0,0.0,0.0,298.4992370605469,410.0,46.797882080078125,0.0,13466.5322265625,1.0,292.79803466796875,293.1257629394531,293.36138916015625,293.36053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3132977485656738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828160,300.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1944580078125,0.9990000128746032,1.0,0.5319340229034424,300.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1944580078125,0.9990000128746032,1.0,0.5601521134376526,300.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1944580078125,0.9990000128746032,1.0,0.4137264490127563,300.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1944580078125,0.9990000128746032,1.0,0.5601521134376526,299.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1944580078125,0.9990000128746032,1.0,2.6571204662323,296.194580078125,284.95001220703125,296.2072448730469,293.39276123046875,296.2069702148437,300.1712951660156,296.1953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.597096136014443e-05,4.3947625160217285,1.0,0.0,0.0,298.5005187988281,410.0,47.0966682434082,0.0,13466.5263671875,1.0,292.7978210449219,293.125732421875,293.363525390625,293.362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3137192726135254,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828220,300.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,0.5319334268569946,300.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,0.5601515173912048,300.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,0.4137260019779205,300.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,0.5601515173912048,299.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,2.6571176052093506,296.2284851074219,284.95001220703125,296.2413330078125,293.40234375,296.2409973144531,300.1966857910156,296.2292175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394792079925537,1.0,0.0,0.0,298.5032043457031,410.0,47.69166946411133,0.0,13466.5146484375,1.0,292.7973937988281,293.1256408691406,293.36822509765625,293.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3145740032196045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828280,300.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,0.5319334268569946,300.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,0.5601515173912048,300.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,0.4137260019779205,300.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,0.5601515173912048,299.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.22833251953125,0.9990000128746032,1.0,2.6571176052093506,296.2284851074219,284.95001220703125,296.2413330078125,293.40234375,296.2409973144531,300.1966857910156,296.2292175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394792079925537,1.0,0.0,0.0,298.5032043457031,410.0,47.69166946411133,0.0,13466.5146484375,1.0,292.7973937988281,293.1256408691406,293.36822509765625,293.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3145740032196045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828340,300.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,0.5319327712059021,300.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,0.5601508021354675,300.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,0.4137254953384399,300.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,0.5601508021354675,299.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,2.657114267349243,296.26287841796875,284.95001220703125,296.2758178710937,293.41229248046875,296.2755432128906,300.2227478027344,296.2636108398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679653167724609,2.597115781100001e-05,4.3948235511779785,1.0,0.0,0.0,298.5060729980469,410.0,48.2830924987793,0.0,13466.5009765625,1.0,292.7969970703125,293.12554931640625,293.3736572265625,293.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3154478073120117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828400,300.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,0.5319327712059021,300.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,0.5601508021354675,300.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,0.4137254953384399,300.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,0.5601508021354675,299.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2627258300781,0.9990000128746032,1.0,2.657114267349243,296.26287841796875,284.95001220703125,296.2758178710937,293.41229248046875,296.2755432128906,300.2227478027344,296.2636108398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679653167724609,2.597115781100001e-05,4.3948235511779785,1.0,0.0,0.0,298.5060729980469,410.0,48.2830924987793,0.0,13466.5009765625,1.0,292.7969970703125,293.12554931640625,293.3736572265625,293.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3154478073120117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828460,300.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,0.5319321155548096,300.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,0.560150146484375,300.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,0.4137249886989593,300.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,0.560150146484375,299.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,2.657111167907715,296.297607421875,284.95001220703125,296.31072998046875,293.42254638671875,296.3104553222656,300.2492370605469,296.2983703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.0,0.0,298.5090637207031,410.0,48.8597412109375,0.0,13466.48828125,1.0,292.79656982421875,293.1254577636719,293.37957763671875,293.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3163356482982635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828520,300.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,0.5319321155548096,300.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,0.560150146484375,300.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,0.4137249886989593,300.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,0.560150146484375,299.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2974548339844,0.9990000128746032,1.0,2.657111167907715,296.297607421875,284.95001220703125,296.31072998046875,293.42254638671875,296.3104553222656,300.2492370605469,296.2983703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.0,0.0,298.5090637207031,410.0,48.8597412109375,0.0,13466.48828125,1.0,292.79656982421875,293.1254577636719,293.37957763671875,293.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3163356482982635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
