time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828580,300.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,0.531931459903717,300.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,0.5601494312286377,300.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,0.4137244522571563,300.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,0.5601494312286377,299.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,2.6571075916290283,296.3327331542969,284.95001220703125,296.3460693359375,293.4331359863281,296.3457336425781,300.2761535644531,296.33349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.679638862609863,2.5971368813770823e-05,4.3948893547058105,1.0,0.0,0.0,298.5120849609375,410.0,49.44646072387695,0.0,13466.474609375,1.0,292.7961730957031,293.1253967285156,293.38604736328125,293.3844299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3172382712364197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828640,300.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,0.531931459903717,300.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,0.5601494312286377,300.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,0.4137244522571563,300.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,0.5601494312286377,299.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3326110839844,0.9990000128746032,1.0,2.6571075916290283,296.3327331542969,284.95001220703125,296.3460693359375,293.4331359863281,296.3457336425781,300.2761535644531,296.33349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.679638862609863,2.5971368813770823e-05,4.3948893547058105,1.0,0.0,0.0,298.5120849609375,410.0,49.44646072387695,0.0,13466.474609375,1.0,292.7961730957031,293.1253967285156,293.38604736328125,293.3844299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3172382712364197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828700,300.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.350341796875,0.9990000128746032,1.0,0.5319311022758484,300.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.350341796875,0.9990000128746032,1.0,0.560149073600769,300.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.350341796875,0.9990000128746032,1.0,0.4137241840362549,300.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.350341796875,0.9990000128746032,1.0,0.560149073600769,299.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.350341796875,0.9990000128746032,1.0,2.6571059226989746,296.3504638671875,284.95001220703125,296.3638916015625,293.43853759765625,296.3635559082031,300.289794921875,296.3512268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.597142338345293e-05,4.394906044006348,1.0,0.0,0.0,298.5136108398437,410.0,49.76065444946289,0.0,13466.4677734375,1.0,292.79595947265625,293.1253356933594,293.3894348144531,293.38775634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3176952302455902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828760,300.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3681640625,0.9990000128746032,1.0,0.5319307446479797,300.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3681640625,0.9990000128746032,1.0,0.5601487159729004,300.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3681640625,0.9990000128746032,1.0,0.4137239158153534,300.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3681640625,0.9990000128746032,1.0,0.5601487159729004,299.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3681640625,0.9990000128746032,1.0,2.657104253768921,296.3683166503906,284.95001220703125,296.3818054199219,293.44403076171875,296.3814697265625,300.3035583496094,296.3690795898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657936096191,5.679632186889648,2.597147795313504e-05,4.394922733306885,1.0,0.0,0.0,298.5151672363281,410.0,50.06695556640625,0.0,13466.4609375,1.0,292.7957458496094,293.12530517578125,293.3930053710937,293.3912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3181565701961517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828820,300.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,0.5319300889968872,300.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,0.5601480007171631,300.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,0.4137233793735504,300.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,0.5601480007171631,299.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,2.657100915908813,296.4043884277344,284.95001220703125,296.4179382324219,293.45526123046875,296.41766357421875,300.33154296875,296.4051513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.5971585273509845e-05,4.394956588745117,1.0,0.0,0.0,298.5182189941406,410.0,50.61735534667969,0.0,13466.447265625,1.0,292.7953491210937,293.1252136230469,293.4006042480469,293.3987121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3190939724445343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828880,300.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,0.5319300889968872,300.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,0.5601480007171631,300.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,0.4137233793735504,300.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,0.5601480007171631,299.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4042358398437,0.9990000128746032,1.0,2.657100915908813,296.4043884277344,284.95001220703125,296.4179382324219,293.45526123046875,296.41766357421875,300.33154296875,296.4051513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.5971585273509845e-05,4.394956588745117,1.0,0.0,0.0,298.5182189941406,410.0,50.61735534667969,0.0,13466.447265625,1.0,292.7953491210937,293.1252136230469,293.4006042480469,293.3987121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3190939724445343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17828940,300.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,0.5319294333457947,300.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,0.5601472854614258,300.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,0.4137228727340698,300.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,0.5601472854614258,299.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,2.657097578048706,296.4407653808594,284.95001220703125,296.4544982910156,293.466796875,296.4542236328125,300.3599548339844,296.4415588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.597169077489525e-05,4.394989013671875,1.0,0.0,0.0,298.5212097167969,410.0,51.1666145324707,0.0,13466.43359375,1.0,292.794921875,293.1251220703125,293.4086303710937,293.4066162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3200441002845764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829000,300.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,0.5319294333457947,300.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,0.5601472854614258,300.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,0.4137228727340698,300.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,0.5601472854614258,299.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.9990000128746032,1.0,2.657097578048706,296.4407653808594,284.95001220703125,296.4544982910156,293.466796875,296.4542236328125,300.3599548339844,296.4415588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.597169077489525e-05,4.394989013671875,1.0,0.0,0.0,298.5212097167969,410.0,51.1666145324707,0.0,13466.43359375,1.0,292.794921875,293.1251220703125,293.4086303710937,293.4066162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3200441002845764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829060,300.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,0.5319287776947021,300.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,0.5601465702056885,300.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,0.4137223660945892,300.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,0.5601465702056885,299.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,2.657094240188598,296.4775695800781,284.95001220703125,296.491455078125,293.4786682128906,296.4911499023437,300.3887634277344,296.4783630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.0,0.0,298.5241394042969,410.0,51.73306655883789,0.0,13466.419921875,1.0,292.7945251464844,293.1250305175781,293.4170837402344,293.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3210084140300751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829120,300.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,0.5319287776947021,300.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,0.5601465702056885,300.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,0.4137223660945892,300.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,0.5601465702056885,299.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4774169921875,0.9990000128746032,1.0,2.657094240188598,296.4775695800781,284.95001220703125,296.491455078125,293.4786682128906,296.4911499023437,300.3887634277344,296.4783630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.0,0.0,298.5241394042969,410.0,51.73306655883789,0.0,13466.419921875,1.0,292.7945251464844,293.1250305175781,293.4170837402344,293.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3210084140300751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829180,300.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,0.5319281220436096,300.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,0.560145914554596,300.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,0.4137218594551086,300.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,0.560145914554596,299.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,2.6570911407470703,296.5147399902344,284.95001220703125,296.5288391113281,293.4908447265625,296.5284729003906,300.41802978515625,296.5155639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.5971892682719044e-05,4.395051956176758,1.0,0.0,0.0,298.5269470214844,410.0,52.30347442626953,0.0,13466.4072265625,1.0,292.7940979003906,293.1249694824219,293.42596435546875,293.4237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3219867348670959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829240,300.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,0.5319281220436096,300.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,0.560145914554596,300.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,0.4137218594551086,300.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,0.560145914554596,299.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5145874023437,0.9990000128746032,1.0,2.6570911407470703,296.5147399902344,284.95001220703125,296.5288391113281,293.4908447265625,296.5284729003906,300.41802978515625,296.5155639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.5971892682719044e-05,4.395051956176758,1.0,0.0,0.0,298.5269470214844,410.0,52.30347442626953,0.0,13466.4072265625,1.0,292.7940979003906,293.1249694824219,293.42596435546875,293.4237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3219867348670959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829300,300.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5333557128906,0.9990000128746032,1.0,0.5319278240203857,300.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5333557128906,0.9990000128746032,1.0,0.5601456165313721,300.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5333557128906,0.9990000128746032,1.0,0.4137216508388519,300.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5333557128906,0.9990000128746032,1.0,0.5601456165313721,299.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5333557128906,0.9990000128746032,1.0,2.657089710235596,296.53350830078125,284.95001220703125,296.54766845703125,293.4970397949219,296.5473327636719,300.4328918457031,296.5343017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601669311523,2.5971939976443537e-05,4.395066738128662,1.0,0.0,0.0,298.5282897949219,410.0,52.604827880859375,0.0,13466.4013671875,1.0,292.7938842773437,293.1249084472656,293.4305725097656,293.42828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3224816918373108,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829360,300.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5522155761719,0.9990000128746032,1.0,0.5319275259971619,300.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5522155761719,0.9990000128746032,1.0,0.5601453185081482,300.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5522155761719,0.9990000128746032,1.0,0.4137214124202728,300.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5522155761719,0.9990000128746032,1.0,0.5601453185081482,299.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5522155761719,0.9990000128746032,1.0,2.657088279724121,296.5523681640625,284.95001220703125,296.56658935546875,293.5033264160156,296.5662841796875,300.447998046875,296.5531921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598331451416,2.5971985451178625e-05,4.395081043243408,1.0,0.0,0.0,298.52960205078125,410.0,52.8857421875,0.0,13466.3955078125,1.0,292.793701171875,293.1248779296875,293.4353332519531,293.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.322981059551239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829420,300.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,0.5319269895553589,300.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,0.5601447224617004,300.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,0.413720965385437,300.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,0.5601447224617004,300.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,2.657085418701172,296.5903625488281,284.95001220703125,296.604736328125,293.51611328125,296.6044006347656,300.47857666015625,296.5911865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.0,0.0,298.5321350097656,410.0,53.43979644775391,0.0,13466.384765625,1.0,292.79327392578125,293.1247863769531,293.4450378417969,293.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3239880800247192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829480,300.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,0.5319269895553589,300.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,0.5601447224617004,300.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,0.413720965385437,300.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,0.5601447224617004,300.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5901794433594,0.9990000128746032,1.0,2.657085418701172,296.5903625488281,284.95001220703125,296.604736328125,293.51611328125,296.6044006347656,300.47857666015625,296.5911865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.0,0.0,298.5321350097656,410.0,53.43979644775391,0.0,13466.384765625,1.0,292.79327392578125,293.1247863769531,293.4450378417969,293.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3239880800247192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829540,300.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,0.5319264531135559,300.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,0.5601441860198975,300.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,0.4137205779552459,300.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,0.5601441860198975,300.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,2.6570827960968018,296.6288146972656,284.95001220703125,296.643310546875,293.5292053222656,296.6429748535156,300.5099792480469,296.629638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679587364196777,2.597215643618256e-05,4.395134449005127,1.0,0.0,0.0,298.5344543457031,410.0,53.99271011352539,0.0,13466.3740234375,1.0,292.7928771972656,293.1247253417969,293.4552307128906,293.4526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3250122368335724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829600,300.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,0.5319264531135559,300.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,0.5601441860198975,300.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,0.4137205779552459,300.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,0.5601441860198975,300.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6286315917969,0.9990000128746032,1.0,2.6570827960968018,296.6288146972656,284.95001220703125,296.643310546875,293.5292053222656,296.6429748535156,300.5099792480469,296.629638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679587364196777,2.597215643618256e-05,4.395134449005127,1.0,0.0,0.0,298.5344543457031,410.0,53.99271011352539,0.0,13466.3740234375,1.0,292.7928771972656,293.1247253417969,293.4552307128906,293.4526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3250122368335724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829660,300.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,0.5319259762763977,300.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,0.5601436495780945,300.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,0.4137201905250549,300.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,0.5601436495780945,300.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,2.6570804119110107,296.6675720214844,284.95001220703125,296.6822509765625,293.5426025390625,296.6819152832031,300.5417785644531,296.6684265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.5972232833737507e-05,4.395157814025879,1.0,0.0,0.0,298.5365905761719,410.0,54.53819274902344,0.0,13466.3642578125,1.0,292.7924499511719,293.1246337890625,293.4657897949219,293.4631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.326048195362091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829720,300.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,0.5319259762763977,300.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,0.5601436495780945,300.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,0.4137201905250549,300.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,0.5601436495780945,300.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6674194335937,0.9990000128746032,1.0,2.6570804119110107,296.6675720214844,284.95001220703125,296.6822509765625,293.5426025390625,296.6819152832031,300.5417785644531,296.6684265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.5972232833737507e-05,4.395157814025879,1.0,0.0,0.0,298.5365905761719,410.0,54.53819274902344,0.0,13466.3642578125,1.0,292.7924499511719,293.1246337890625,293.4657897949219,293.4631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.326048195362091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829780,300.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,0.5319255590438843,300.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,0.560143232345581,300.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,0.4137198626995086,300.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,0.560143232345581,300.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,2.657078266143799,296.706787109375,284.95001220703125,296.7215881347656,293.5563049316406,296.72125244140625,300.57403564453125,296.7076416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230013634544e-05,4.39517879486084,1.0,0.0,0.0,298.5385437011719,410.0,55.0792350769043,0.0,13466.35546875,1.0,292.79205322265625,293.1245422363281,293.4767150878906,293.47393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3270994126796722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829840,300.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,0.5319255590438843,300.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,0.560143232345581,300.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,0.4137198626995086,300.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,0.560143232345581,300.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7066345214844,0.9990000128746032,1.0,2.657078266143799,296.706787109375,284.95001220703125,296.7215881347656,293.5563049316406,296.72125244140625,300.57403564453125,296.7076416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230013634544e-05,4.39517879486084,1.0,0.0,0.0,298.5385437011719,410.0,55.0792350769043,0.0,13466.35546875,1.0,292.79205322265625,293.1245422363281,293.4767150878906,293.47393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3270994126796722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829900,300.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7263488769531,0.9990000128746032,1.0,0.5319253206253052,300.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7263488769531,0.9990000128746032,1.0,0.560142993927002,300.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7263488769531,0.9990000128746032,1.0,0.4137197136878967,300.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7263488769531,0.9990000128746032,1.0,0.560142993927002,300.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7263488769531,0.9990000128746032,1.0,2.6570773124694824,296.7265319824219,284.95001220703125,296.74139404296875,293.5632629394531,296.7410583496094,300.5902709960937,296.72735595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.679575443267822,2.5972332878154702e-05,4.395188808441162,1.0,0.0,0.0,298.5394287109375,410.0,55.34904861450195,0.0,13466.3515625,1.0,292.7918395996094,293.12451171875,293.4823303222656,293.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3276296854019165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17829960,300.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7461853027344,0.9990000128746032,1.0,0.5319251418113708,300.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7461853027344,0.9990000128746032,1.0,0.5601428151130676,300.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7461853027344,0.9990000128746032,1.0,0.4137195646762848,300.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7461853027344,0.9990000128746032,1.0,0.5601428151130676,300.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7461853027344,0.9990000128746032,1.0,2.657076358795166,296.7463684082031,284.95001220703125,296.76129150390625,293.5702819824219,296.7609558105469,300.6065979003906,296.7472229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.6795735359191895,2.597236198198516e-05,4.395197868347168,1.0,0.0,0.0,298.5402526855469,410.0,55.621280670166016,0.0,13466.34765625,1.0,292.7916259765625,293.1244812011719,293.488037109375,293.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3281637132167816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830020,300.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.76690673828125,0.9990000128746032,1.0,0.5319249629974365,300.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.76690673828125,0.9990000128746032,1.0,0.5601426362991333,300.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.76690673828125,0.9990000128746032,1.0,0.4137194156646728,300.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.76690673828125,0.9990000128746032,1.0,0.5601426362991333,300.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.76690673828125,0.9990000128746032,1.0,2.6570754051208496,296.76708984375,284.95001220703125,296.7821044921875,293.5776672363281,296.7817687988281,300.6236877441406,296.7679443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.5972391085815616e-05,4.395206928253174,1.0,0.0,0.0,298.54107666015625,410.0,55.9025993347168,0.0,13466.34375,1.0,292.7914123535156,293.1244201660156,293.4940490722656,293.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.328722596168518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830080,300.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7861328125,0.9990000128746032,1.0,0.5319247841835022,300.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7861328125,0.9990000128746032,1.0,0.560142457485199,300.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7861328125,0.9990000128746032,1.0,0.4137192964553833,300.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7861328125,0.9990000128746032,1.0,0.560142457485199,300.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7861328125,0.9990000128746032,1.0,2.6570746898651123,296.7862854003906,284.95001220703125,296.8014221191406,293.5845642089844,296.8010559082031,300.6395263671875,296.78717041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679570198059082,2.5972414732677865e-05,4.395215034484863,1.0,0.0,0.0,298.54180908203125,410.0,56.16737365722656,0.0,13466.3408203125,1.0,292.79119873046875,293.1243896484375,293.4996643066406,293.4967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3292408883571625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830140,300.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,0.5319245457649231,300.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,0.5601421594619751,300.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,0.4137190878391266,300.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,0.5601421594619751,300.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,2.6570732593536377,296.82672119140625,284.95001220703125,296.8418884277344,293.59912109375,296.84161376953125,300.6729431152344,296.8276062011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228385925293,1.0,0.0,0.0,298.5430603027344,410.0,56.69268035888672,0.0,13466.3349609375,1.0,292.7908020019531,293.1242980957031,293.51177978515625,293.5086975097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3303357362747192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830200,300.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,0.5319245457649231,300.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,0.5601421594619751,300.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,0.4137190878391266,300.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,0.5601421594619751,300.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8265380859375,0.9990000128746032,1.0,2.6570732593536377,296.82672119140625,284.95001220703125,296.8418884277344,293.59912109375,296.84161376953125,300.6729431152344,296.8276062011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228385925293,1.0,0.0,0.0,298.5430603027344,410.0,56.69268035888672,0.0,13466.3349609375,1.0,292.7908020019531,293.1242980957031,293.51177978515625,293.5086975097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3303357362747192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830260,300.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,0.531924307346344,300.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,0.5601418614387512,300.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,0.4137188792228699,300.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,0.5601418614387512,300.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,2.657072067260742,296.867431640625,284.95001220703125,296.8827819824219,293.61395263671875,296.8824462890625,300.7066650390625,296.8683166503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240306854248,1.0,0.0,0.0,298.5441589355469,410.0,57.19516754150391,0.0,13466.330078125,1.0,292.7903747558594,293.1242370605469,293.524169921875,293.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3314414918422699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830320,300.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,0.531924307346344,300.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,0.5601418614387512,300.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,0.4137188792228699,300.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,0.5601418614387512,300.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8672790527344,0.9990000128746032,1.0,2.657072067260742,296.867431640625,284.95001220703125,296.8827819824219,293.61395263671875,296.8824462890625,300.7066650390625,296.8683166503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240306854248,1.0,0.0,0.0,298.5441589355469,410.0,57.19516754150391,0.0,13466.330078125,1.0,292.7903747558594,293.1242370605469,293.524169921875,293.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3314414918422699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830380,300.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,0.5319240689277649,300.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,0.5601416826248169,300.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,0.4137187302112579,300.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,0.5601416826248169,300.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,2.657071113586426,296.9085388183594,284.95001220703125,296.92401123046875,293.62908935546875,296.9237060546875,300.7407531738281,296.909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.0,0.0,298.5450134277344,410.0,57.72412490844727,0.0,13466.326171875,1.0,292.7899780273437,293.1241455078125,293.536865234375,293.5336303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3325602412223816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830440,300.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,0.5319240689277649,300.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,0.5601416826248169,300.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,0.4137187302112579,300.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,0.5601416826248169,300.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9083557128906,0.9990000128746032,1.0,2.657071113586426,296.9085388183594,284.95001220703125,296.92401123046875,293.62908935546875,296.9237060546875,300.7407531738281,296.909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.0,0.0,298.5450134277344,410.0,57.72412490844727,0.0,13466.326171875,1.0,292.7899780273437,293.1241455078125,293.536865234375,293.5336303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3325602412223816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830500,300.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.92901611328125,0.9990000128746032,1.0,0.5319240093231201,300.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.92901611328125,0.9990000128746032,1.0,0.5601416230201721,300.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.92901611328125,0.9990000128746032,1.0,0.4137186706066131,300.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.92901611328125,0.9990000128746032,1.0,0.5601416230201721,300.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.92901611328125,0.9990000128746032,1.0,2.657070636749268,296.9291687011719,284.95001220703125,296.9447937011719,293.6367492675781,296.94439697265625,300.75787353515625,296.9300537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.597254206193611e-05,4.395254135131836,1.0,0.0,0.0,298.5453796386719,410.0,57.9884033203125,0.0,13466.3251953125,1.0,292.7897644042969,293.1241149902344,293.5433044433594,293.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3331230282783508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830560,300.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497985839844,0.9990000128746032,1.0,0.5319239497184753,300.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497985839844,0.9990000128746032,1.0,0.5601415634155273,300.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497985839844,0.9990000128746032,1.0,0.4137186408042907,300.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497985839844,0.9990000128746032,1.0,0.5601415634155273,300.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497985839844,0.9990000128746032,1.0,2.6570703983306885,296.9499816894531,284.95001220703125,296.96563720703125,293.6444702148437,296.9652709960937,300.775146484375,296.95086669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.5972551156883128e-05,4.395256996154785,1.0,0.0,0.0,298.545654296875,410.0,58.27256393432617,0.0,13466.3232421875,1.0,292.78955078125,293.12408447265625,293.54986572265625,293.5465393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3336907923221588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830620,301.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,0.5319238901138306,300.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,0.5601414442062378,300.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,0.4137185513973236,300.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,0.5601414442062378,300.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,2.6570699214935303,296.9917907714844,284.95001220703125,297.00762939453125,293.66015625,297.0072326660156,300.8099060058594,296.9927062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256570879836e-05,4.395261287689209,1.0,0.0,0.0,298.5460510253906,410.0,58.81615447998047,0.0,13466.322265625,1.0,292.7891540527344,293.1239929199219,293.56317138671875,293.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3348346650600433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
