time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830680,301.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,0.5319238901138306,300.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,0.5601414442062378,300.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,0.4137185513973236,300.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,0.5601414442062378,300.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916381835937,0.9990000128746032,1.0,2.6570699214935303,296.9917907714844,284.95001220703125,297.00762939453125,293.66015625,297.0072326660156,300.8099060058594,296.9927062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256570879836e-05,4.395261287689209,1.0,0.0,0.0,298.5460510253906,410.0,58.81615447998047,0.0,13466.322265625,1.0,292.7891540527344,293.1239929199219,293.56317138671875,293.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3348346650600433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830740,301.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,0.5319238305091858,300.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,0.5601414442062378,300.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,0.4137185513973236,300.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,0.5601414442062378,300.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,2.657069683074951,297.03466796875,284.95001220703125,297.04998779296875,293.6761169433594,297.0503234863281,300.84283447265625,297.0355834960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395262241363525,1.0,0.0,0.0,298.546142578125,410.0,59.64728546142578,0.0,13466.3212890625,1.0,292.7887268066406,293.1239318847656,293.57696533203125,293.573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3360055387020111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830800,301.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,0.5319238305091858,300.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,0.5601414442062378,300.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,0.4137185513973236,300.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,0.5601414442062378,300.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.03448486328125,0.9990000128746032,1.0,2.657069683074951,297.03466796875,284.95001220703125,297.04998779296875,293.6761169433594,297.0503234863281,300.84283447265625,297.0355834960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395262241363525,1.0,0.0,0.0,298.546142578125,410.0,59.64728546142578,0.0,13466.3212890625,1.0,292.7887268066406,293.1239318847656,293.57696533203125,293.573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3360055387020111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830860,301.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,0.5319238305091858,300.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,0.5601414442062378,300.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,0.4137185513973236,300.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,0.5601414442062378,300.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,2.657069683074951,297.0780639648437,284.95001220703125,297.0945739746094,293.6929016113281,297.09423828125,300.87506103515625,297.0790100097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395261764526367,1.0,0.0,0.0,298.5461120605469,410.0,61.021785736083984,0.0,13466.3212890625,1.0,292.788330078125,293.12384033203125,293.5909118652344,293.5873107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3371851444244385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830920,301.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,0.5319238305091858,300.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,0.5601414442062378,300.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,0.4137185513973236,300.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,0.5601414442062378,300.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0778503417969,0.9990000128746032,1.0,2.657069683074951,297.0780639648437,284.95001220703125,297.0945739746094,293.6929016113281,297.09423828125,300.87506103515625,297.0790100097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395261764526367,1.0,0.0,0.0,298.5461120605469,410.0,61.021785736083984,0.0,13466.3212890625,1.0,292.788330078125,293.12384033203125,293.5909118652344,293.5873107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3371851444244385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17830980,301.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,0.5319239497184753,300.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,0.5601415038108826,300.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,0.4137186110019684,300.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,0.5601415038108826,300.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,2.6570701599121094,297.1254272460937,284.95001220703125,297.1430053710937,293.71099853515625,297.1427001953125,300.903564453125,297.12646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257472991943,1.0,0.0,0.0,298.5456848144531,410.0,64.7051773071289,0.0,13466.3232421875,1.0,292.78790283203125,293.123779296875,293.6054077148437,293.6016540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3384345173835754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831040,301.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,0.5319239497184753,300.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,0.5601415038108826,300.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,0.4137186110019684,300.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,0.5601415038108826,300.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1252136230469,0.9990000128746032,1.0,2.6570701599121094,297.1254272460937,284.95001220703125,297.1430053710937,293.71099853515625,297.1427001953125,300.903564453125,297.12646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257472991943,1.0,0.0,0.0,298.5456848144531,410.0,64.7051773071289,0.0,13466.3232421875,1.0,292.78790283203125,293.123779296875,293.6054077148437,293.6016540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3384345173835754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831100,301.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.15008544921875,0.9990000128746032,1.0,0.5319240093231201,300.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.15008544921875,0.9990000128746032,1.0,0.5601416230201721,300.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.15008544921875,0.9990000128746032,1.0,0.4137186706066131,300.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.15008544921875,0.9990000128746032,1.0,0.5601416230201721,300.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.15008544921875,0.9990000128746032,1.0,2.657070636749268,297.1502990722656,284.95001220703125,297.1685485839844,293.7204895019531,297.16815185546875,300.91717529296875,297.1513977050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.5972540242946707e-05,4.395254135131836,1.0,0.0,0.0,298.5453796386719,410.0,66.8184585571289,0.0,13466.3251953125,1.0,292.7876892089844,293.1237487792969,293.6128234863281,293.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3390873372554779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831160,301.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.17596435546875,0.9990000128746032,1.0,0.5319241285324097,300.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.17596435546875,0.9990000128746032,1.0,0.5601417422294617,300.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.17596435546875,0.9990000128746032,1.0,0.4137187600135803,300.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.17596435546875,0.9990000128746032,1.0,0.5601417422294617,300.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.17596435546875,0.9990000128746032,1.0,2.657071113586426,297.1761779785156,284.95001220703125,297.1949462890625,293.7302551269531,297.1946105957031,300.93048095703125,297.1772766113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.5972523872042075e-05,4.395248889923096,1.0,0.0,0.0,298.5448913574219,410.0,69.00186920166016,0.0,13466.3271484375,1.0,292.7875061035156,293.12371826171875,293.6204528808594,293.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.339765340089798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831220,301.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2077941894531,0.9990000128746032,1.0,0.531924307346344,300.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2077941894531,0.9990000128746032,1.0,0.5601418614387512,300.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2077941894531,0.9990000128746032,1.0,0.4137188792228699,300.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2077941894531,0.9990000128746032,1.0,0.5601418614387512,300.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2077941894531,0.9990000128746032,1.0,2.657071828842163,297.2080078125,284.95001220703125,297.2276611328125,293.7423095703125,297.2271728515625,300.9462280273437,297.20916748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240783691406,1.0,0.0,0.0,298.544189453125,410.0,71.6485824584961,0.0,13466.330078125,1.0,292.7872619628906,293.1236572265625,293.6297607421875,293.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3405998945236206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831280,301.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2301025390625,0.9990000128746032,1.0,0.5319244265556335,300.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2301025390625,0.9990000128746032,1.0,0.5601420402526855,300.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2301025390625,0.9990000128746032,1.0,0.4137189984321594,300.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2301025390625,0.9990000128746032,1.0,0.5601420402526855,300.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2301025390625,0.9990000128746032,1.0,2.6570727825164795,297.2303161621094,284.95001220703125,297.2500915527344,293.75054931640625,297.2498779296875,300.9565734863281,297.23150634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679566383361816,2.597247475932818e-05,4.395233154296875,1.0,0.0,0.0,298.54345703125,410.0,73.24341583251953,0.0,13466.333984375,1.0,292.7870788574219,293.1236267089844,293.63623046875,293.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3411881327629089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831340,301.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,0.5319249033927917,300.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,0.5601425766944885,300.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,0.4137193858623504,300.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,0.5601425766944885,300.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,2.6570751667022705,297.2872314453125,284.95001220703125,297.3081359863281,293.7716979980469,297.3078308105469,300.9823303222656,297.2884521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571151733398,2.597239836177323e-05,4.395209312438965,1.0,0.0,0.0,298.5412902832031,410.0,77.25952911376953,0.0,13466.34375,1.0,292.78668212890625,293.1235656738281,293.6526184082031,293.6484069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3426892459392547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831400,301.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,0.5319249033927917,300.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,0.5601425766944885,300.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,0.4137193858623504,300.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,0.5601425766944885,300.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2869873046875,0.9990000128746032,1.0,2.6570751667022705,297.2872314453125,284.95001220703125,297.3081359863281,293.7716979980469,297.3078308105469,300.9823303222656,297.2884521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571151733398,2.597239836177323e-05,4.395209312438965,1.0,0.0,0.0,298.5412902832031,410.0,77.25952911376953,0.0,13466.34375,1.0,292.78668212890625,293.1235656738281,293.6526184082031,293.6484069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3426892459392547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831460,301.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,0.531925618648529,300.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,0.5601432919502258,300.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,0.4137199223041534,300.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,0.5601432919502258,300.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,2.657078742980957,297.3468322753906,284.95001220703125,297.36871337890625,293.7935485839844,297.368408203125,301.00811767578125,297.3481140136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228740341961e-05,4.395174503326416,1.0,0.0,0.0,298.53814697265625,410.0,81.04972076416016,0.0,13466.357421875,1.0,292.7862548828125,293.1234741210937,293.66973876953125,293.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3442685902118683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831520,301.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,0.531925618648529,300.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,0.5601432919502258,300.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,0.4137199223041534,300.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,0.5601432919502258,300.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3465881347656,0.9990000128746032,1.0,2.657078742980957,297.3468322753906,284.95001220703125,297.36871337890625,293.7935485839844,297.368408203125,301.00811767578125,297.3481140136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228740341961e-05,4.395174503326416,1.0,0.0,0.0,298.53814697265625,410.0,81.04972076416016,0.0,13466.357421875,1.0,292.7862548828125,293.1234741210937,293.66973876953125,293.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3442685902118683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831580,301.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,0.5319265723228455,300.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,0.560144305229187,300.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,0.4137206673622131,300.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,0.560144305229187,300.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,2.65708327293396,297.4087219238281,284.95001220703125,297.4315185546875,293.8160095214844,297.4311828613281,301.0340270996094,297.4100646972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.5972138246288523e-05,4.3951287269592285,1.0,0.0,0.0,298.533935546875,410.0,84.45768737792969,0.0,13466.3759765625,1.0,292.7858581542969,293.1234130859375,293.6875305175781,293.6829528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3459176421165466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831640,301.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,0.5319265723228455,300.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,0.560144305229187,300.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,0.4137206673622131,300.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,0.560144305229187,300.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4084777832031,0.9990000128746032,1.0,2.65708327293396,297.4087219238281,284.95001220703125,297.4315185546875,293.8160095214844,297.4311828613281,301.0340270996094,297.4100646972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.5972138246288523e-05,4.3951287269592285,1.0,0.0,0.0,298.533935546875,410.0,84.45768737792969,0.0,13466.3759765625,1.0,292.7858581542969,293.1234130859375,293.6875305175781,293.6829528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3459176421165466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831700,301.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.43994140625,0.9990000128746032,1.0,0.5319271087646484,300.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.43994140625,0.9990000128746032,1.0,0.56014484167099,301.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.43994140625,0.9990000128746032,1.0,0.4137210845947265,300.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.43994140625,0.9990000128746032,1.0,0.56014484167099,300.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.43994140625,0.9990000128746032,1.0,2.65708589553833,297.4402160644531,284.95001220703125,297.4636535644531,293.8274230957031,297.46307373046875,301.04705810546875,297.4415588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.3951029777526855,1.0,0.0,0.0,298.5315856933594,410.0,86.09514617919922,0.0,13466.38671875,1.0,292.78564453125,293.1233825683594,293.6965637207031,293.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3467579185962677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831760,301.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.5319277048110962,300.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.5601454973220825,301.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.4137215614318847,300.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.5601454973220825,300.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,2.657089233398437,297.472412109375,284.95001220703125,297.4962463378906,293.8388977050781,297.4956970214844,301.0601806640625,297.47381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.597195634734817e-05,4.395071983337402,1.0,0.0,0.0,298.5287475585937,410.0,87.69939422607422,0.0,13466.3994140625,1.0,292.7854309082031,293.12335205078125,293.7058410644531,293.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3476198017597198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831820,301.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,0.5319291353225708,300.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,0.5601469874382019,301.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,0.4137226641178131,300.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,0.5601469874382019,300.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,2.6570961475372314,297.5381164550781,284.95001220703125,297.5625305175781,293.86212158203125,297.56201171875,301.086669921875,297.5395202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679615020751953,2.5971734430640936e-05,4.395002841949463,1.0,0.0,0.0,298.5224609375,410.0,90.31340789794922,0.0,13466.427734375,1.0,292.7850341796875,293.123291015625,293.724853515625,293.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.34938845038414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831880,301.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,0.5319291353225708,300.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,0.5601469874382019,301.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,0.4137226641178131,300.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,0.5601469874382019,300.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.537841796875,0.9990000128746032,1.0,2.6570961475372314,297.5381164550781,284.95001220703125,297.5625305175781,293.86212158203125,297.56201171875,301.086669921875,297.5395202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679615020751953,2.5971734430640936e-05,4.395002841949463,1.0,0.0,0.0,298.5224609375,410.0,90.31340789794922,0.0,13466.427734375,1.0,292.7850341796875,293.123291015625,293.724853515625,293.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.34938845038414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17831940,301.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,0.531930685043335,301.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,0.5601486563682556,301.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,0.413723886013031,300.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,0.5601486563682556,300.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,2.657104015350342,297.6051025390625,284.95001220703125,297.630126953125,293.8854675292969,297.6295471191406,301.11346435546875,297.6065368652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.5971487048082054e-05,4.394925594329834,1.0,0.0,0.0,298.5154113769531,410.0,92.50403594970705,0.0,13466.458984375,1.0,292.7846069335937,293.1231994628906,293.744384765625,293.7393493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3512023389339447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832000,301.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,0.531930685043335,301.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,0.5601486563682556,301.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,0.413723886013031,300.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,0.5601486563682556,300.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.60479736328125,0.9990000128746032,1.0,2.657104015350342,297.6051025390625,284.95001220703125,297.630126953125,293.8854675292969,297.6295471191406,301.11346435546875,297.6065368652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.5971487048082054e-05,4.394925594329834,1.0,0.0,0.0,298.5154113769531,410.0,92.50403594970705,0.0,13466.458984375,1.0,292.7846069335937,293.1231994628906,293.744384765625,293.7393493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3512023389339447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832060,301.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,0.5319323539733887,301.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,0.5601503849029541,301.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,0.4137251675128937,300.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,0.5601503849029541,300.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,2.6571123600006104,297.6732788085937,284.95001220703125,297.6986389160156,293.9089050292969,297.6981201171875,301.1403503417969,297.6747436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.5971221475629136e-05,4.394843578338623,1.0,0.0,0.0,298.5079040527344,410.0,94.15670776367188,0.0,13466.4931640625,1.0,292.7842102050781,293.1231384277344,293.7645263671875,293.7593688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3530612289905548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832120,301.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,0.5319323539733887,301.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,0.5601503849029541,301.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,0.4137251675128937,300.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,0.5601503849029541,300.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6729736328125,0.9990000128746032,1.0,2.6571123600006104,297.6732788085937,284.95001220703125,297.6986389160156,293.9089050292969,297.6981201171875,301.1403503417969,297.6747436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.5971221475629136e-05,4.394843578338623,1.0,0.0,0.0,298.5079040527344,410.0,94.15670776367188,0.0,13466.4931640625,1.0,292.7842102050781,293.1231384277344,293.7645263671875,293.7593688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3530612289905548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832180,301.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.5319340825080872,301.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.5601521730422974,301.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.4137264788150787,300.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.5601521730422974,300.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,2.657120704650879,297.741943359375,284.95001220703125,297.76776123046875,293.9322204589844,297.7671203613281,301.16748046875,297.7434387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095590317621e-05,4.394760608673096,1.0,0.0,0.0,298.5003356933594,410.0,95.51663970947266,0.0,13466.52734375,1.0,292.7837829589844,293.1230773925781,293.78497314453125,293.7796936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3549415171146393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832240,301.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.5319340825080872,301.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.5601521730422974,301.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.4137264788150787,300.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.5601521730422974,300.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,2.657120704650879,297.741943359375,284.95001220703125,297.76776123046875,293.9322204589844,297.7671203613281,301.16748046875,297.7434387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095590317621e-05,4.394760608673096,1.0,0.0,0.0,298.5003356933594,410.0,95.51663970947266,0.0,13466.52734375,1.0,292.7837829589844,293.1230773925781,293.78497314453125,293.7796936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3549415171146393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832300,301.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.77618408203125,0.9990000128746032,1.0,0.5319348573684692,301.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.77618408203125,0.9990000128746032,1.0,0.560153067111969,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.77618408203125,0.9990000128746032,1.0,0.4137271344661712,300.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.77618408203125,0.9990000128746032,1.0,0.560153067111969,300.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.77618408203125,0.9990000128746032,1.0,2.6571249961853027,297.7764892578125,284.95001220703125,297.8024597167969,293.9437866210937,297.8017883300781,301.18115234375,297.7779846191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970085144043,5.679675102233887,2.5970824935939163e-05,4.394720077514648,1.0,0.0,0.0,298.49664306640625,410.0,96.06692504882812,0.0,13466.5439453125,1.0,292.7835693359375,293.123046875,293.7952880859375,293.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3558902740478515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832360,301.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.810791015625,0.9990000128746032,1.0,0.5319356918334961,301.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.810791015625,0.9990000128746032,1.0,0.5601539015769958,301.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.810791015625,0.9990000128746032,1.0,0.4137277603149414,300.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.810791015625,0.9990000128746032,1.0,0.5601539015769958,300.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.810791015625,0.9990000128746032,1.0,2.6571290493011475,297.81109619140625,284.95001220703125,297.8371887207031,293.955322265625,297.8365173339844,301.1948547363281,297.8125915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683208465576,2.5970697606680915e-05,4.394680500030518,1.0,0.0,0.0,298.4930419921875,410.0,96.5271453857422,0.0,13466.5595703125,1.0,292.78338623046875,293.1230163574219,293.8056945800781,293.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3568435311317444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832420,301.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.85791015625,0.9990000128746032,1.0,0.531936764717102,301.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.85791015625,0.9990000128746032,1.0,0.5601549744606018,301.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.85791015625,0.9990000128746032,1.0,0.4137285649776459,300.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.85791015625,0.9990000128746032,1.0,0.5601549744606018,300.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.85791015625,0.9990000128746032,1.0,2.6571340560913086,297.85821533203125,284.95001220703125,297.8843994140625,293.9708557128906,297.8836975097656,301.2136535644531,297.8597106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720401763916,5.679694175720215,2.59705338976346e-05,4.394629001617432,1.0,0.0,0.0,298.48834228515625,410.0,96.9427719116211,0.0,13466.5810546875,1.0,292.7830810546875,293.1229858398437,293.8199768066406,293.8145446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3581458330154419,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832480,301.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8800964355469,0.9990000128746032,1.0,0.5319372415542603,301.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8800964355469,0.9990000128746032,1.0,0.5601555109024048,301.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8800964355469,0.9990000128746032,1.0,0.4137289524078369,300.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8800964355469,0.9990000128746032,1.0,0.5601555109024048,300.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8800964355469,0.9990000128746032,1.0,2.6571364402771,297.88037109375,284.95001220703125,297.9065856933594,293.97808837890625,297.9059143066406,301.2225036621094,297.8818664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725170135498,5.679699420928955,2.5970457500079647e-05,4.39460563659668,1.0,0.0,0.0,298.4862060546875,410.0,97.09051513671876,0.0,13466.5908203125,1.0,292.782958984375,293.1229553222656,293.8266906738281,293.8212585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3587599694728851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832540,301.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,0.5319385528564453,301.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,0.5601569414138794,301.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,0.4137299954891205,300.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,0.5601569414138794,300.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,2.6571433544158936,297.949462890625,284.95001220703125,297.9756164550781,294.0003967285156,297.9749450683594,301.2503356933594,297.9509582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970242859330028e-05,4.394538879394531,1.0,0.0,0.0,298.4801025390625,410.0,97.15760803222656,0.0,13466.6181640625,1.0,292.78253173828125,293.1228942871094,293.84783935546875,293.84234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3606821596622467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832600,301.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,0.5319385528564453,301.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,0.5601569414138794,301.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,0.4137299954891205,300.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,0.5601569414138794,300.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9491577148437,0.9990000128746032,1.0,2.6571433544158936,297.949462890625,284.95001220703125,297.9756164550781,294.0003967285156,297.9749450683594,301.2503356933594,297.9509582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970242859330028e-05,4.394538879394531,1.0,0.0,0.0,298.4801025390625,410.0,97.15760803222656,0.0,13466.6181640625,1.0,292.78253173828125,293.1228942871094,293.84783935546875,293.84234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3606821596622467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832660,301.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.5319398045539856,301.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.5601582527160645,301.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.4137309789657593,301.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.5601582527160645,300.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,2.65714955329895,298.0179443359375,284.95001220703125,298.04400634765625,294.0221252441406,298.04327392578125,301.27838134765625,298.0194091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726600646973,2.597004458948504e-05,4.394476890563965,1.0,0.0,0.0,298.4744567871094,410.0,96.71990966796876,0.0,13466.6435546875,1.0,292.7821350097656,293.1228332519531,293.8690795898437,293.86358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3625996708869934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832720,301.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.5319398045539856,301.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.5601582527160645,301.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.4137309789657593,301.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.5601582527160645,300.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,2.65714955329895,298.0179443359375,284.95001220703125,298.04400634765625,294.0221252441406,298.04327392578125,301.27838134765625,298.0194091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726600646973,2.597004458948504e-05,4.394476890563965,1.0,0.0,0.0,298.4744567871094,410.0,96.71990966796876,0.0,13466.6435546875,1.0,292.7821350097656,293.1228332519531,293.8690795898437,293.86358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3625996708869934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
