time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832780,301.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,0.5319409370422363,301.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,0.5601593852043152,301.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,0.4137318432331085,301.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,0.5601593852043152,300.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,2.657155036926269,298.08544921875,284.95001220703125,298.11138916015625,294.043212890625,298.11053466796875,301.30645751953125,298.0869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.5969871785491705e-05,4.394423484802246,1.0,0.0,0.0,298.4695739746094,410.0,95.83795166015624,0.0,13466.6650390625,1.0,292.7817077636719,293.1227722167969,293.89031982421875,293.8847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.364502340555191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832840,301.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,0.5319409370422363,301.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,0.5601593852043152,301.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,0.4137318432331085,301.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,0.5601593852043152,300.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0851745605469,0.9990000128746032,1.0,2.657155036926269,298.08544921875,284.95001220703125,298.11138916015625,294.043212890625,298.11053466796875,301.30645751953125,298.0869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.5969871785491705e-05,4.394423484802246,1.0,0.0,0.0,298.4695739746094,410.0,95.83795166015624,0.0,13466.6650390625,1.0,292.7817077636719,293.1227722167969,293.89031982421875,293.8847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.364502340555191,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832900,301.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.11871337890625,0.9990000128746032,1.0,0.5319413542747498,301.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.11871337890625,0.9990000128746032,1.0,0.5601598620414734,301.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.11871337890625,0.9990000128746032,1.0,0.4137321710586548,301.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.11871337890625,0.9990000128746032,1.0,0.5601598620414734,300.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.11871337890625,0.9990000128746032,1.0,2.657157182693481,298.1189880371094,284.95001220703125,298.1446228027344,294.0534362792969,298.1438903808594,301.3205261230469,298.1204528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679742336273193,2.596980448288377e-05,4.394402503967285,1.0,0.0,0.0,298.4676513671875,410.0,95.32746124267578,0.0,13466.673828125,1.0,292.7815246582031,293.12274169921875,293.9009094238281,293.8954162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3654494285583496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17832960,301.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1517639160156,0.9990000128746032,1.0,0.5319410562515259,301.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1517639160156,0.9990000128746032,1.0,0.5601595640182495,301.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1517639160156,0.9990000128746032,1.0,0.4137319326400757,301.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1517639160156,0.9990000128746032,1.0,0.5601595640182495,300.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1517639160156,0.9990000128746032,1.0,2.657155752182007,298.1520690917969,284.95001220703125,298.1774597167969,294.0634765625,298.1767272949219,301.3345642089844,298.1534729003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.5969851776608263e-05,4.3944172859191895,1.0,0.0,0.0,298.468994140625,410.0,94.55194854736328,0.0,13466.66796875,1.0,292.78131103515625,293.1227111816406,293.9114685058594,293.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3663887679576874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833020,301.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,0.5319397449493408,301.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,0.5601581931114197,301.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,0.4137309193611145,301.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,0.5601581931114197,300.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,2.657149314880371,298.2168273925781,284.95001220703125,298.24188232421875,294.0828552246094,298.240966796875,301.362548828125,298.2182006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970055503421463e-05,4.394480705261231,1.0,0.0,0.0,298.47479248046875,410.0,92.7204360961914,0.0,13466.6416015625,1.0,292.7808837890625,293.1226501464844,293.932373046875,293.92694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682373464107513,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833080,301.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,0.5319397449493408,301.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,0.5601581931114197,301.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,0.4137309193611145,301.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,0.5601581931114197,300.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.216552734375,0.9990000128746032,1.0,2.657149314880371,298.2168273925781,284.95001220703125,298.24188232421875,294.0828552246094,298.240966796875,301.362548828125,298.2182006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970055503421463e-05,4.394480705261231,1.0,0.0,0.0,298.47479248046875,410.0,92.7204360961914,0.0,13466.6416015625,1.0,292.7808837890625,293.1226501464844,293.932373046875,293.92694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3682373464107513,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833140,301.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,0.5319385528564453,301.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,0.5601569414138794,301.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,0.4137299954891205,301.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,0.5601569414138794,300.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,2.6571433544158936,298.28009033203125,284.95001220703125,298.3043518066406,294.10125732421875,298.3036499023437,301.390380859375,298.2814636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970244678319432e-05,4.3945393562316895,1.0,0.0,0.0,298.48016357421875,410.0,90.55339050292967,0.0,13466.6171875,1.0,292.7804870605469,293.1225891113281,293.9530334472656,293.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.370053619146347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833200,301.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,0.5319385528564453,301.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,0.5601569414138794,301.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,0.4137299954891205,301.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,0.5601569414138794,300.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2798156738281,0.9990000128746032,1.0,2.6571433544158936,298.28009033203125,284.95001220703125,298.3043518066406,294.10125732421875,298.3036499023437,301.390380859375,298.2814636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970244678319432e-05,4.3945393562316895,1.0,0.0,0.0,298.48016357421875,410.0,90.55339050292967,0.0,13466.6171875,1.0,292.7804870605469,293.1225891113281,293.9530334472656,293.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.370053619146347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833260,301.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,0.531937301158905,301.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,0.5601555705070496,301.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,0.4137290120124817,301.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,0.5601555705070496,300.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,2.657136917114258,298.34088134765625,284.95001220703125,298.3645324707031,294.1185607910156,298.3636474609375,301.4179382324219,298.3421630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726123809815,5.679699897766113,2.5970444767153825e-05,4.394601821899414,1.0,0.0,0.0,298.48583984375,410.0,87.76750946044922,0.0,13466.591796875,1.0,292.7800598144531,293.1225280761719,293.9732666015625,293.9679870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3718138635158539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833320,301.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,0.531937301158905,301.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,0.5601555705070496,301.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,0.4137290120124817,301.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,0.5601555705070496,300.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3406066894531,0.9990000128746032,1.0,2.657136917114258,298.34088134765625,284.95001220703125,298.3645324707031,294.1185607910156,298.3636474609375,301.4179382324219,298.3421630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726123809815,5.679699897766113,2.5970444767153825e-05,4.394601821899414,1.0,0.0,0.0,298.48583984375,410.0,87.76750946044922,0.0,13466.591796875,1.0,292.7800598144531,293.1225280761719,293.9732666015625,293.9679870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3718138635158539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833380,301.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,0.5319359302520752,301.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,0.560154139995575,301.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,0.4137279391288757,301.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,0.560154139995575,300.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,2.657130241394043,298.39947509765625,284.95001220703125,298.4220886230469,294.1346740722656,298.4214172363281,301.4451599121094,298.4007263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065940790344e-05,4.394668102264404,1.0,0.0,0.0,298.4919128417969,410.0,84.66905212402344,0.0,13466.564453125,1.0,292.7796630859375,293.1224975585937,293.9930419921875,293.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3735222518444061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833440,301.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,0.5319359302520752,301.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,0.560154139995575,301.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,0.4137279391288757,301.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,0.560154139995575,300.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.39923095703125,0.9990000128746032,1.0,2.657130241394043,298.39947509765625,284.95001220703125,298.4220886230469,294.1346740722656,298.4214172363281,301.4451599121094,298.4007263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065940790344e-05,4.394668102264404,1.0,0.0,0.0,298.4919128417969,410.0,84.66905212402344,0.0,13466.564453125,1.0,292.7796630859375,293.1224975585937,293.9930419921875,293.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3735222518444061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833500,301.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.42755126953125,0.9990000128746032,1.0,0.5319352149963379,301.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.42755126953125,0.9990000128746032,1.0,0.5601534247398376,301.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.42755126953125,0.9990000128746032,1.0,0.4137274026870727,301.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.42755126953125,0.9990000128746032,1.0,0.5601534247398376,300.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.42755126953125,0.9990000128746032,1.0,2.6571266651153564,298.42779541015625,284.95001220703125,298.4497985839844,294.14227294921875,298.4491882324219,301.4586486816406,298.42901611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678440093994,2.5970770366257057e-05,4.394702911376953,1.0,0.0,0.0,298.4950866699219,410.0,82.8290023803711,0.0,13466.55078125,1.0,292.7794494628906,293.1224670410156,294.0027770996094,293.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3743543624877929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833560,301.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.45489501953125,0.9990000128746032,1.0,0.5319344997406006,301.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.45489501953125,0.9990000128746032,1.0,0.5601526498794556,301.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.45489501953125,0.9990000128746032,1.0,0.4137268364429474,301.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.45489501953125,0.9990000128746032,1.0,0.5601526498794556,300.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.45489501953125,0.9990000128746032,1.0,2.65712308883667,298.45513916015625,284.95001220703125,298.4767150878906,294.1495361328125,298.4760131835937,301.4720153808594,298.456298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088314360008e-05,4.394737720489502,1.0,0.0,0.0,298.4982604980469,410.0,80.88443756103516,0.0,13466.5361328125,1.0,292.7792358398437,293.1224365234375,294.01226806640625,294.0072937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3751624226570129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833620,301.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949951171875,0.9990000128746032,1.0,0.5319334268569946,301.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949951171875,0.9990000128746032,1.0,0.5601515173912048,301.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949951171875,0.9990000128746032,1.0,0.4137260019779205,301.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949951171875,0.9990000128746032,1.0,0.5601515173912048,300.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4949951171875,0.9990000128746032,1.0,2.6571176052093506,298.4952392578125,284.95001220703125,298.5160827636719,294.159912109375,298.5152893066406,301.49200439453125,298.4963684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686069488525,5.679659843444824,2.597105230961461e-05,4.394791126251221,1.0,0.0,0.0,298.50311279296875,410.0,77.83228302001953,0.0,13466.5146484375,1.0,292.7789306640625,293.12237548828125,294.0263977050781,294.02154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3763530850410461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833680,301.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072326660156,0.9990000128746032,1.0,0.5319331288337708,301.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072326660156,0.9990000128746032,1.0,0.5601511597633362,301.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072326660156,0.9990000128746032,1.0,0.413725733757019,301.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072326660156,0.9990000128746032,1.0,0.5601511597633362,300.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5072326660156,0.9990000128746032,1.0,2.657115936279297,298.5074462890625,284.95001220703125,298.5281066894531,294.1629943847656,298.5272521972656,301.49822998046875,298.5085754394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656505584717,2.597110687929672e-05,4.3948073387146,1.0,0.0,0.0,298.5046081542969,410.0,76.86878204345703,0.0,13466.5078125,1.0,292.7788391113281,293.12237548828125,294.0307312011719,294.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3767171204090118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833740,301.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,0.5319317579269409,301.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,0.5601497292518616,301.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,0.4137246906757355,301.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,0.5601497292518616,300.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,2.657109260559082,298.55682373046875,284.95001220703125,298.5758972167969,294.175048828125,298.5754089355469,301.52362060546875,298.557861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.679642200469971,2.597132333903573e-05,4.394874572753906,1.0,0.0,0.0,298.5107727050781,410.0,72.42362976074219,0.0,13466.48046875,1.0,292.7784118652344,293.122314453125,294.04852294921875,294.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3781989216804504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833800,301.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,0.5319317579269409,301.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,0.5601497292518616,301.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,0.4137246906757355,301.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,0.5601497292518616,300.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5566101074219,0.9990000128746032,1.0,2.657109260559082,298.55682373046875,284.95001220703125,298.5758972167969,294.175048828125,298.5754089355469,301.52362060546875,298.557861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.679642200469971,2.597132333903573e-05,4.394874572753906,1.0,0.0,0.0,298.5107727050781,410.0,72.42362976074219,0.0,13466.48046875,1.0,292.7784118652344,293.122314453125,294.04852294921875,294.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3781989216804504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833860,301.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,0.5319305062294006,301.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,0.5601484179496765,301.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,0.4137237071990967,301.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,0.5601484179496765,301.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,2.6571028232574463,298.6021423339844,284.95001220703125,298.61981201171875,294.1855163574219,298.619384765625,301.5480041503906,298.6031188964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679655075073242,5.679629325866699,2.597151978989132e-05,4.3949360847473145,1.0,0.0,0.0,298.516357421875,410.0,67.4156265258789,0.0,13466.455078125,1.0,292.77801513671875,293.1222839355469,294.0653991699219,294.06103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3795795440673828,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833920,301.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,0.5319305062294006,301.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,0.5601484179496765,301.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,0.4137237071990967,301.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,0.5601484179496765,301.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6019592285156,0.9990000128746032,1.0,2.6571028232574463,298.6021423339844,284.95001220703125,298.61981201171875,294.1855163574219,298.619384765625,301.5480041503906,298.6031188964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679655075073242,5.679629325866699,2.597151978989132e-05,4.3949360847473145,1.0,0.0,0.0,298.516357421875,410.0,67.4156265258789,0.0,13466.455078125,1.0,292.77801513671875,293.1222839355469,294.0653991699219,294.06103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3795795440673828,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17833980,301.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,0.5319293737411499,301.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,0.5601472854614258,301.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,0.4137228727340698,301.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,0.5601472854614258,301.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,2.657097578048706,298.64306640625,284.95001220703125,298.6595153808594,294.19439697265625,298.6588439941406,301.5715026855469,298.6439208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617881774902,2.597169077489525e-05,4.394989490509033,1.0,0.0,0.0,298.5212097167969,410.0,61.97711181640625,0.0,13466.43359375,1.0,292.777587890625,293.1222229003906,294.08123779296875,294.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808464109897613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834040,301.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,0.5319293737411499,301.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,0.5601472854614258,301.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,0.4137228727340698,301.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,0.5601472854614258,301.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.64288330078125,0.9990000128746032,1.0,2.657097578048706,298.64306640625,284.95001220703125,298.6595153808594,294.19439697265625,298.6588439941406,301.5715026855469,298.6439208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617881774902,2.597169077489525e-05,4.394989490509033,1.0,0.0,0.0,298.5212097167969,410.0,61.97711181640625,0.0,13466.43359375,1.0,292.777587890625,293.1222229003906,294.08123779296875,294.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3808464109897613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834100,301.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6620483398437,0.9990000128746032,1.0,0.5319288969039917,301.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6620483398437,0.9990000128746032,1.0,0.5601467490196228,301.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6620483398437,0.9990000128746032,1.0,0.4137224853038788,301.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6620483398437,0.9990000128746032,1.0,0.5601467490196228,301.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6620483398437,0.9990000128746032,1.0,2.657095193862915,298.6622009277344,284.95001220703125,298.6776733398437,294.1981811523437,298.6771545410156,301.5829772949219,298.6630249023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.679612636566162,2.59717671724502e-05,4.395012855529785,1.0,0.0,0.0,298.5233764648437,410.0,59.07558822631836,0.0,13466.423828125,1.0,292.77740478515625,293.1221923828125,294.0888366699219,294.0848693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3814465403556824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834160,301.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.67999267578125,0.9990000128746032,1.0,0.5319284796714783,301.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.67999267578125,0.9990000128746032,1.0,0.5601463317871094,301.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67999267578125,0.9990000128746032,1.0,0.4137221574783325,301.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.67999267578125,0.9990000128746032,1.0,0.5601463317871094,301.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.67999267578125,0.9990000128746032,1.0,2.657092809677124,298.6801452636719,284.95001220703125,298.69464111328125,294.2015380859375,298.6942749023437,301.5941772460937,298.680908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.679608345031738,2.597183629404753e-05,4.395034313201904,1.0,0.0,0.0,298.5253295898437,410.0,55.93256759643555,0.0,13466.4150390625,1.0,292.7771911621094,293.1221618652344,294.09619140625,294.09234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3820184469223022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834220,301.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,0.531927764415741,301.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,0.5601455569267273,301.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,0.4137216210365295,301.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,0.5601455569267273,301.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,2.6570894718170166,298.7120361328125,284.95001220703125,298.72491455078125,294.2069091796875,298.7244873046875,301.6156311035156,298.71270751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679601192474365,2.597194725240115e-05,4.395069122314453,1.0,0.0,0.0,298.5284729003906,410.0,49.59444808959961,0.0,13466.400390625,1.0,292.7767639160156,293.12213134765625,294.1098937988281,294.1063537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.383052259683609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834280,301.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,0.531927764415741,301.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,0.5601455569267273,301.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,0.4137216210365295,301.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,0.5601455569267273,301.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7118835449219,0.9990000128746032,1.0,2.6570894718170166,298.7120361328125,284.95001220703125,298.72491455078125,294.2069091796875,298.7244873046875,301.6156311035156,298.71270751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679601192474365,2.597194725240115e-05,4.395069122314453,1.0,0.0,0.0,298.5284729003906,410.0,49.59444808959961,0.0,13466.400390625,1.0,292.7767639160156,293.12213134765625,294.1098937988281,294.1063537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.383052259683609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834340,301.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,0.5319272875785828,301.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,0.5601450204849243,301.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,0.4137212336063385,301.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,0.5601450204849243,301.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,2.6570868492126465,298.73883056640625,284.95001220703125,298.75,294.2104187011719,298.74951171875,301.6358642578125,298.7394104003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595947265625,2.59720236499561e-05,4.395092964172363,1.0,0.0,0.0,298.5307006835937,410.0,42.93544769287109,0.0,13466.390625,1.0,292.7763671875,293.1220703125,294.122314453125,294.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3839510381221771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834400,301.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,0.5319272875785828,301.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,0.5601450204849243,301.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,0.4137212336063385,301.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,0.5601450204849243,301.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7387390136719,0.9990000128746032,1.0,2.6570868492126465,298.73883056640625,284.95001220703125,298.75,294.2104187011719,298.74951171875,301.6358642578125,298.7394104003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595947265625,2.59720236499561e-05,4.395092964172363,1.0,0.0,0.0,298.5307006835937,410.0,42.93544769287109,0.0,13466.390625,1.0,292.7763671875,293.1220703125,294.122314453125,294.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3839510381221771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834460,301.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,0.5319270491600037,301.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,0.5601447820663452,301.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,0.4137210249900818,301.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,0.5601447820663452,301.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,2.657085657119751,298.76226806640625,284.95001220703125,298.7719421386719,294.2138061523437,298.7716369628906,301.6548156738281,298.76275634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206184873357e-05,4.395104885101318,1.0,0.0,0.0,298.5317687988281,410.0,37.61904525756836,0.0,13466.3857421875,1.0,292.77593994140625,293.1220092773437,294.13360595703125,294.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847350180149078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834520,301.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,0.5319270491600037,301.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,0.5601447820663452,301.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,0.4137210249900818,301.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,0.5601447820663452,301.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621765136719,0.9990000128746032,1.0,2.657085657119751,298.76226806640625,284.95001220703125,298.7719421386719,294.2138061523437,298.7716369628906,301.6548156738281,298.76275634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206184873357e-05,4.395104885101318,1.0,0.0,0.0,298.5317687988281,410.0,37.61904525756836,0.0,13466.3857421875,1.0,292.77593994140625,293.1220092773437,294.13360595703125,294.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3847350180149078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834580,301.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,0.5319271087646484,301.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,0.56014484167099,301.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,0.4137210547924042,301.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,0.56014484167099,301.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,2.65708589553833,298.7842102050781,284.95001220703125,298.7929992675781,294.2189025878906,298.79278564453125,301.6728210449219,298.78466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972056391765364e-05,4.395103454589844,1.0,0.0,0.0,298.5316162109375,410.0,33.95326614379883,0.0,13466.38671875,1.0,292.7755432128906,293.1219787597656,294.14422607421875,294.1414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854511082172394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834640,301.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,0.5319271087646484,301.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,0.56014484167099,301.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,0.4137210547924042,301.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,0.56014484167099,301.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7841186523437,0.9990000128746032,1.0,2.65708589553833,298.7842102050781,284.95001220703125,298.7929992675781,294.2189025878906,298.79278564453125,301.6728210449219,298.78466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972056391765364e-05,4.395103454589844,1.0,0.0,0.0,298.5316162109375,410.0,33.95326614379883,0.0,13466.38671875,1.0,292.7755432128906,293.1219787597656,294.14422607421875,294.1414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3854511082172394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834700,301.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7946472167969,0.9990000128746032,1.0,0.531927227973938,301.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7946472167969,0.9990000128746032,1.0,0.5601449608802795,301.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7946472167969,0.9990000128746032,1.0,0.4137211740016937,301.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7946472167969,0.9990000128746032,1.0,0.5601449608802795,301.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7946472167969,0.9990000128746032,1.0,2.6570866107940674,298.79473876953125,284.95001220703125,298.80322265625,294.2220764160156,298.8030090332031,301.6814270019531,298.7951965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679594993591309,2.5972036382881925e-05,4.395096778869629,1.0,0.0,0.0,298.5310363769531,410.0,32.62020492553711,0.0,13466.3896484375,1.0,292.7753295898437,293.1219482421875,294.1493225097656,294.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.385789155960083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834760,301.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8049011230469,0.9990000128746032,1.0,0.5319274067878723,301.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8049011230469,0.9990000128746032,1.0,0.5601451992988586,301.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8049011230469,0.9990000128746032,1.0,0.4137213230133056,301.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8049011230469,0.9990000128746032,1.0,0.5601451992988586,301.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8049011230469,0.9990000128746032,1.0,2.657087564468384,298.80499267578125,284.95001220703125,298.8132629394531,294.2256164550781,298.8130187988281,301.6897888183594,298.8054504394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.597200364107266e-05,4.395086765289307,1.0,0.0,0.0,298.53009033203125,410.0,31.557483673095703,0.0,13466.3935546875,1.0,292.7751159667969,293.1219177246094,294.1543273925781,294.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3861153721809387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834820,302.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8216247558594,0.9990000128746032,1.0,0.5319279432296753,301.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8216247558594,0.9990000128746032,1.0,0.5601457357406616,301.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8216247558594,0.9990000128746032,1.0,0.4137217402458191,301.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8216247558594,0.9990000128746032,1.0,0.5601457357406616,301.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8216247558594,0.9990000128746032,1.0,2.657090187072754,298.8217163085937,284.95001220703125,298.8296813964844,294.2324523925781,298.8294372558594,301.7033386230469,298.8221435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.67960262298584,2.59719217865495e-05,4.395061016082764,1.0,0.0,0.0,298.5277709960937,410.0,30.144718170166016,0.0,13466.404296875,1.0,292.7747802734375,293.12188720703125,294.16259765625,294.1600646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3866448104381561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
