time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834880,302.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8247375488281,0.9990000128746032,1.0,0.5319280624389648,301.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8247375488281,0.9990000128746032,1.0,0.5601458549499512,301.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8247375488281,0.9990000128746032,1.0,0.4137218296527862,301.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8247375488281,0.9990000128746032,1.0,0.5601458549499512,301.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8247375488281,0.9990000128746032,1.0,2.657090902328491,298.8248291015625,284.95001220703125,298.8327331542969,294.2338562011719,298.8324890136719,301.7058410644531,298.82525634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971901777666066e-05,4.395054817199707,1.0,0.0,0.0,298.5272216796875,410.0,29.93092536926269,0.0,13466.40625,1.0,292.77471923828125,293.12188720703125,294.1641845703125,294.1616516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3867429196834564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17834940,302.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.5319289565086365,301.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.5601468086242676,301.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.4137225151062011,301.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.5601468086242676,301.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,2.657095193862915,298.8440246582031,284.95001220703125,298.8515319824219,294.2435302734375,298.8513488769531,301.7212219238281,298.84442138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.67961311340332,2.597176171548199e-05,4.395011425018311,1.0,0.0,0.0,298.5232238769531,410.0,28.601634979248047,0.0,13466.4248046875,1.0,292.7742919921875,293.121826171875,294.17401123046875,294.1714782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.387350469827652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835000,302.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.5319289565086365,301.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.5601468086242676,301.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.4137225151062011,301.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,0.5601468086242676,301.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.84393310546875,0.9990000128746032,1.0,2.657095193862915,298.8440246582031,284.95001220703125,298.8515319824219,294.2435302734375,298.8513488769531,301.7212219238281,298.84442138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.67961311340332,2.597176171548199e-05,4.395011425018311,1.0,0.0,0.0,298.5232238769531,410.0,28.601634979248047,0.0,13466.4248046875,1.0,292.7742919921875,293.121826171875,294.17401123046875,294.1714782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.387350469827652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835060,302.03125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,0.531930148601532,301.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,0.5601480603218079,301.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,0.4137234687805176,301.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,0.5601480603218079,301.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,2.657101392745972,298.8623962402344,284.95001220703125,298.86968994140625,294.2545166015625,298.86944580078125,301.73583984375,298.86279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625988006592,2.5971570721594617e-05,4.394951820373535,1.0,0.0,0.0,298.5177917480469,410.0,27.492855072021484,0.0,13466.44921875,1.0,292.7738952636719,293.1217956542969,294.1839904785156,294.18145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3879376947879791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835120,302.03125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,0.531930148601532,301.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,0.5601480603218079,301.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,0.4137234687805176,301.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,0.5601480603218079,301.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623352050781,0.9990000128746032,1.0,2.657101392745972,298.8623962402344,284.95001220703125,298.86968994140625,294.2545166015625,298.86944580078125,301.73583984375,298.86279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625988006592,2.5971570721594617e-05,4.394951820373535,1.0,0.0,0.0,298.5177917480469,410.0,27.492855072021484,0.0,13466.44921875,1.0,292.7738952636719,293.1217956542969,294.1839904785156,294.18145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3879376947879791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835180,302.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,0.5319315791130066,301.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,0.560149610042572,301.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,0.4137245714664459,301.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,0.560149610042572,301.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,2.6571085453033447,298.8802490234375,284.95001220703125,298.8872375488281,294.2667236328125,298.8870544433594,301.7499389648437,298.880615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.0,0.0,298.51141357421875,410.0,26.526670455932617,0.0,13466.4775390625,1.0,292.7734680175781,293.1217346191406,294.1942138671875,294.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3885126411914825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835240,302.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,0.5319315791130066,301.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,0.560149610042572,301.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,0.4137245714664459,301.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,0.560149610042572,301.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8801574707031,0.9990000128746032,1.0,2.6571085453033447,298.8802490234375,284.95001220703125,298.8872375488281,294.2667236328125,298.8870544433594,301.7499389648437,298.880615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.0,0.0,298.51141357421875,410.0,26.526670455932617,0.0,13466.4775390625,1.0,292.7734680175781,293.1217346191406,294.1942138671875,294.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3885126411914825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835300,302.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88885498046875,0.9990000128746032,1.0,0.5319324135780334,301.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.88885498046875,0.9990000128746032,1.0,0.5601504445075989,301.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88885498046875,0.9990000128746032,1.0,0.413725197315216,301.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.88885498046875,0.9990000128746032,1.0,0.5601504445075989,301.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.88885498046875,0.9990000128746032,1.0,2.6571123600006104,298.8889465332031,284.95001220703125,298.89581298828125,294.27325439453125,298.8956298828125,301.7568054199219,298.8893127441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.597121965663973e-05,4.394843101501465,1.0,0.0,0.0,298.50787353515625,410.0,26.06499481201172,0.0,13466.4931640625,1.0,292.77325439453125,293.1217041015625,294.199462890625,294.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3887959420681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835360,302.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8973999023437,0.9990000128746032,1.0,0.5319331884384155,301.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8973999023437,0.9990000128746032,1.0,0.5601512789726257,301.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8973999023437,0.9990000128746032,1.0,0.4137258231639862,301.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8973999023437,0.9990000128746032,1.0,0.5601512789726257,301.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8973999023437,0.9990000128746032,1.0,2.657116651535034,298.8974609375,284.95001220703125,298.9042358398437,294.28009033203125,298.904052734375,301.7635192871094,298.8978576660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394802093505859,1.0,0.0,0.0,298.504150390625,410.0,25.635622024536133,0.0,13466.509765625,1.0,292.7730712890625,293.1216735839844,294.204833984375,294.2021179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3890765905380249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835420,302.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,0.531934916973114,301.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,0.560153067111969,301.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,0.4137271642684936,301.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,0.560153067111969,301.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,2.6571249961853027,298.9141540527344,284.95001220703125,298.9207458496094,294.2944641113281,298.9205627441406,301.7765197753906,298.9145202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.5970819478970952e-05,4.394718647003174,1.0,0.0,0.0,298.4964904785156,410.0,24.87769317626953,0.0,13466.5439453125,1.0,292.77264404296875,293.12164306640625,294.2159729003906,294.213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3896317183971405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835480,302.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,0.531934916973114,301.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,0.560153067111969,301.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,0.4137271642684936,301.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,0.560153067111969,301.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9140930175781,0.9990000128746032,1.0,2.6571249961853027,298.9141540527344,284.95001220703125,298.9207458496094,294.2944641113281,298.9205627441406,301.7765197753906,298.9145202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.5970819478970952e-05,4.394718647003174,1.0,0.0,0.0,298.4964904785156,410.0,24.87769317626953,0.0,13466.5439453125,1.0,292.77264404296875,293.12164306640625,294.2159729003906,294.213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3896317183971405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835540,302.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,0.5319365859031677,301.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,0.5601548552513123,301.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,0.4137284755706787,301.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,0.5601548552513123,301.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,2.6571335792541504,298.9304504394531,284.95001220703125,298.93682861328125,294.3097839355469,298.9366760253906,301.7891540527344,298.9307861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.0,0.0,298.4888916015625,410.0,24.205358505249023,0.0,13466.578125,1.0,292.7722473144531,293.12158203125,294.2275695800781,294.224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901816606521606,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835600,302.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,0.5319365859031677,301.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,0.5601548552513123,301.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,0.4137284755706787,301.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,0.5601548552513123,301.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.93035888671875,0.9990000128746032,1.0,2.6571335792541504,298.9304504394531,284.95001220703125,298.93682861328125,294.3097839355469,298.9366760253906,301.7891540527344,298.9307861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.0,0.0,298.4888916015625,410.0,24.205358505249023,0.0,13466.578125,1.0,292.7722473144531,293.12158203125,294.2275695800781,294.224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3901816606521606,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835660,302.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,0.5319381952285767,301.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,0.560156524181366,301.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,0.4137296974658966,301.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,0.560156524181366,301.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,2.6571414470672607,298.9462890625,284.95001220703125,298.9525451660156,294.3259582519531,298.9523620605469,301.8013610839844,298.9466247558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67973518371582,5.679709434509277,2.5970302885980345e-05,4.394557476043701,1.0,0.0,0.0,298.4818115234375,410.0,23.592819213867188,0.0,13466.6103515625,1.0,292.7718200683594,293.1215515136719,294.2397766113281,294.2366638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.390727549791336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835720,302.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,0.5319381952285767,301.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,0.560156524181366,301.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,0.4137296974658966,301.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,0.560156524181366,301.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.9990000128746032,1.0,2.6571414470672607,298.9462890625,284.95001220703125,298.9525451660156,294.3259582519531,298.9523620605469,301.8013610839844,298.9466247558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67973518371582,5.679709434509277,2.5970302885980345e-05,4.394557476043701,1.0,0.0,0.0,298.4818115234375,410.0,23.592819213867188,0.0,13466.6103515625,1.0,292.7718200683594,293.1215515136719,294.2397766113281,294.2366638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.390727549791336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835780,302.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,0.5319397449493408,301.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,0.5601581931114197,301.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,0.4137309193611145,301.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,0.5601581931114197,301.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,2.657149076461792,298.9617919921875,284.95001220703125,298.9678955078125,294.34283447265625,298.9677429199219,301.8131103515625,298.9621276855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970057322410867e-05,4.394481182098389,1.0,0.0,0.0,298.474853515625,410.0,23.06749725341797,0.0,13466.6416015625,1.0,292.7714233398437,293.1214904785156,294.2525634765625,294.24932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3912711441516876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835840,302.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,0.5319397449493408,301.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,0.5601581931114197,301.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,0.4137309193611145,301.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,0.5601581931114197,301.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.9990000128746032,1.0,2.657149076461792,298.9617919921875,284.95001220703125,298.9678955078125,294.34283447265625,298.9677429199219,301.8131103515625,298.9621276855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970057322410867e-05,4.394481182098389,1.0,0.0,0.0,298.474853515625,410.0,23.06749725341797,0.0,13466.6416015625,1.0,292.7714233398437,293.1214904785156,294.2525634765625,294.24932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3912711441516876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835900,302.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.96942138671875,0.9990000128746032,1.0,0.5319405198097229,301.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.96942138671875,0.9990000128746032,1.0,0.5601590275764465,301.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.96942138671875,0.9990000128746032,1.0,0.4137315452098846,301.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.96942138671875,0.9990000128746032,1.0,0.5601590275764465,301.28125,297.1499938964844,293.1499938964844,0.0,-0.0,298.96942138671875,0.9990000128746032,1.0,2.6571531295776367,298.969482421875,284.95001220703125,298.9754943847656,294.3515319824219,298.975341796875,301.8188171386719,298.9698181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.0,0.0,298.4712829589844,410.0,22.8209228515625,0.0,13466.6572265625,1.0,292.7712097167969,293.1214904785156,294.2591247558594,294.2557983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3915426135063171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17835960,302.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9769897460937,0.9990000128746032,1.0,0.531941294670105,301.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9769897460937,0.9990000128746032,1.0,0.5601598024368286,301.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9769897460937,0.9990000128746032,1.0,0.41373211145401,301.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9769897460937,0.9990000128746032,1.0,0.5601598024368286,301.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9769897460937,0.9990000128746032,1.0,2.6571569442749023,298.97705078125,284.95001220703125,298.9830017089844,294.3603820800781,298.9828796386719,301.8242492675781,298.9773864746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679767608642578,5.679741859436035,2.5969811758841388e-05,4.394404888153076,1.0,0.0,0.0,298.4678649902344,410.0,22.582914352416992,0.0,13466.6728515625,1.0,292.77099609375,293.1214599609375,294.2658386230469,294.2624206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3918138146400451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836020,302.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9907531738281,0.9990000128746032,1.0,0.531940758228302,301.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9907531738281,0.9990000128746032,1.0,0.5601592063903809,301.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9907531738281,0.9990000128746032,1.0,0.4137316942214966,301.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9907531738281,0.9990000128746032,1.0,0.5601592063903809,301.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9907531738281,0.9990000128746032,1.0,2.657154083251953,298.9908142089844,284.95001220703125,298.9967041015625,294.3769836425781,298.9965515136719,301.833984375,298.9911499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.679736137390137,2.596989907033276e-05,4.394432067871094,1.0,0.0,0.0,298.4703674316406,410.0,22.239057540893555,0.0,13466.662109375,1.0,292.7706298828125,293.12139892578125,294.2787475585937,294.2751770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3923133909702301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836080,302.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.991943359375,0.9990000128746032,1.0,0.5319406390190125,301.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.991943359375,0.9990000128746032,1.0,0.5601590871810913,301.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.991943359375,0.9990000128746032,1.0,0.413731575012207,301.53125,297.1499938964844,293.1499938964844,0.0,-0.0,298.991943359375,0.9990000128746032,1.0,0.5601590871810913,301.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.991943359375,0.9990000128746032,1.0,2.657153606414795,298.99200439453125,284.95001220703125,298.9978942871094,294.3784484863281,298.99774169921875,301.8348388671875,298.9923400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.0,0.0,298.470947265625,410.0,22.21494483947754,0.0,13466.6591796875,1.0,292.7705993652344,293.12139892578125,294.2799072265625,294.2763366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3923569321632385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836140,302.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,0.531938910484314,301.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,0.560157299041748,301.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,0.413730263710022,301.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,0.560157299041748,301.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,2.657145023345948,299.0068054199219,284.95001220703125,299.0126037597656,294.3969421386719,299.012451171875,301.8451843261719,299.00714111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.679717063903809,2.597018647065852e-05,4.394521236419678,1.0,0.0,0.0,298.4784851074219,410.0,21.91767311096192,0.0,13466.625,1.0,292.7701721191406,293.1213684082031,294.2944641113281,294.2907409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.392901748418808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836200,302.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,0.531938910484314,301.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,0.560157299041748,301.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,0.413730263710022,301.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,0.560157299041748,301.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0067443847656,0.9990000128746032,1.0,2.657145023345948,299.0068054199219,284.95001220703125,299.0126037597656,294.3969421386719,299.012451171875,301.8451843261719,299.00714111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.679717063903809,2.597018647065852e-05,4.394521236419678,1.0,0.0,0.0,298.4784851074219,410.0,21.91767311096192,0.0,13466.625,1.0,292.7701721191406,293.1213684082031,294.2944641113281,294.2907409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.392901748418808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836260,302.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,0.5319372415542603,301.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,0.5601555109024048,301.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,0.4137289822101593,301.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,0.5601555109024048,301.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,2.6571366786956787,299.021484375,284.95001220703125,299.0272216796875,294.4158020019531,299.0270690917969,301.8554077148437,299.02178955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699420928955,2.597045204311144e-05,4.394603729248047,1.0,0.0,0.0,298.48602294921875,410.0,21.66856575012207,0.0,13466.5908203125,1.0,292.769775390625,293.1213073730469,294.3094482421875,294.3056030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934485018253326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836320,302.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,0.5319372415542603,301.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,0.5601555109024048,301.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,0.4137289822101593,301.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,0.5601555109024048,301.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0214233398437,0.9990000128746032,1.0,2.6571366786956787,299.021484375,284.95001220703125,299.0272216796875,294.4158020019531,299.0270690917969,301.8554077148437,299.02178955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699420928955,2.597045204311144e-05,4.394603729248047,1.0,0.0,0.0,298.48602294921875,410.0,21.66856575012207,0.0,13466.5908203125,1.0,292.769775390625,293.1213073730469,294.3094482421875,294.3056030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3934485018253326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836380,302.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,0.5319352149963379,301.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,0.5601534247398376,301.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,0.4137274026870727,301.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,0.5601534247398376,301.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,2.6571266651153564,299.0360717773437,284.95001220703125,299.041748046875,294.43487548828125,299.0416259765625,301.8653869628906,299.036376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678440093994,2.5970770366257057e-05,4.394702911376953,1.0,0.0,0.0,298.4950866699219,410.0,21.5118350982666,0.0,13466.55078125,1.0,292.76934814453125,293.12127685546875,294.3250732421875,294.3210754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939992785453796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836440,302.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,0.5319352149963379,301.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,0.5601534247398376,301.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,0.4137274026870727,301.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,0.5601534247398376,301.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0360107421875,0.9990000128746032,1.0,2.6571266651153564,299.0360717773437,284.95001220703125,299.041748046875,294.43487548828125,299.0416259765625,301.8653869628906,299.036376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678440093994,2.5970770366257057e-05,4.394702911376953,1.0,0.0,0.0,298.4950866699219,410.0,21.5118350982666,0.0,13466.55078125,1.0,292.76934814453125,293.12127685546875,294.3250732421875,294.3210754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3939992785453796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836500,302.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.04327392578125,0.9990000128746032,1.0,0.5319341421127319,301.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.04327392578125,0.9990000128746032,1.0,0.5601522922515869,301.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.04327392578125,0.9990000128746032,1.0,0.4137265682220459,301.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.04327392578125,0.9990000128746032,1.0,0.5601522922515869,301.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.04327392578125,0.9990000128746032,1.0,2.657121181488037,299.0433349609375,284.95001220703125,299.04901123046875,294.4444580078125,299.04888916015625,301.8703308105469,299.0436706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693222045898,5.679667472839356,2.597094135126099e-05,4.394755840301514,1.0,0.0,0.0,298.4999084472656,410.0,21.459266662597656,0.0,13466.529296875,1.0,292.7691345214844,293.1212463378906,294.3330383300781,294.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3942761123180389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836560,302.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0505676269531,0.9990000128746032,1.0,0.5319330096244812,301.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0505676269531,0.9990000128746032,1.0,0.5601511001586914,301.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0505676269531,0.9990000128746032,1.0,0.4137256741523742,301.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0505676269531,0.9990000128746032,1.0,0.5601511001586914,301.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0505676269531,0.9990000128746032,1.0,2.6571156978607178,299.0506286621094,284.95001220703125,299.0563049316406,294.4540710449219,299.05615234375,301.8752136230469,299.0509338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.0,0.0,298.50494384765625,410.0,21.42142105102539,0.0,13466.505859375,1.0,292.7689514160156,293.1212158203125,294.3410949707031,294.33697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3945539593696594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836620,302.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,0.5319307446479797,301.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,0.5601486563682556,301.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,0.413723886013031,301.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,0.5601486563682556,301.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,2.657104015350342,299.0652160644531,284.95001220703125,299.0708923339844,294.4732971191406,299.0707702636719,301.8849182128906,299.0655517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.67963171005249,2.5971481591113843e-05,4.394924163818359,1.0,0.0,0.0,298.5152587890625,410.0,21.408836364746094,0.0,13466.4599609375,1.0,292.7685241699219,293.1211853027344,294.3575744628906,294.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3951141238212585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836680,302.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,0.5319307446479797,301.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,0.5601486563682556,301.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,0.413723886013031,301.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,0.5601486563682556,301.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0651550292969,0.9990000128746032,1.0,2.657104015350342,299.0652160644531,284.95001220703125,299.0708923339844,294.4732971191406,299.0707702636719,301.8849182128906,299.0655517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.67963171005249,2.5971481591113843e-05,4.394924163818359,1.0,0.0,0.0,298.5152587890625,410.0,21.408836364746094,0.0,13466.4599609375,1.0,292.7685241699219,293.1211853027344,294.3575744628906,294.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3951141238212585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836740,302.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,0.5319285988807678,301.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,0.5601463913917542,301.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,0.4137222170829773,301.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,0.5601463913917542,301.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,2.6570932865142822,299.0799255371094,284.95001220703125,299.0855712890625,294.4924621582031,299.0854797363281,301.8944396972656,299.0802307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.0,0.0,298.5249328613281,410.0,21.472415924072266,0.0,13466.4169921875,1.0,292.76812744140625,293.12115478515625,294.3744201660156,294.3700866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3956806659698486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836800,302.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,0.5319285988807678,301.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,0.5601463913917542,301.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,0.4137222170829773,301.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,0.5601463913917542,301.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0798645019531,0.9990000128746032,1.0,2.6570932865142822,299.0799255371094,284.95001220703125,299.0855712890625,294.4924621582031,299.0854797363281,301.8944396972656,299.0802307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.0,0.0,298.5249328613281,410.0,21.472415924072266,0.0,13466.4169921875,1.0,292.76812744140625,293.12115478515625,294.3744201660156,294.3700866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3956806659698486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836860,302.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,0.5319266319274902,301.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,0.5601443648338318,301.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,0.4137206971645355,301.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,0.5601443648338318,301.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,2.657083749771118,299.0947265625,284.95001220703125,299.1004333496094,294.511474609375,299.1003112792969,301.9039001464844,299.09503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125389099121,1.0,0.0,0.0,298.5336608886719,410.0,21.590370178222656,0.0,13466.3779296875,1.0,292.7677001953125,293.12109375,294.3914489746094,294.3870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962516784667969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17836920,302.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,0.5319266319274902,301.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,0.5601443648338318,301.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,0.4137206971645355,301.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,0.5601443648338318,301.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0946350097656,0.9990000128746032,1.0,2.657083749771118,299.0947265625,284.95001220703125,299.1004333496094,294.511474609375,299.1003112792969,301.9039001464844,299.09503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125389099121,1.0,0.0,0.0,298.5336608886719,410.0,21.590370178222656,0.0,13466.3779296875,1.0,292.7677001953125,293.12109375,294.3914489746094,294.3870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3962516784667969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
