time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836980,302.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,0.5319251418113708,301.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,0.5601427555084229,301.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,0.4137195348739624,301.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,0.5601427555084229,301.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,2.657076120376587,299.10968017578125,284.95001220703125,299.115478515625,294.5302124023437,299.1153564453125,301.91326904296875,299.1100158691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972365619963966e-05,4.395199298858643,1.0,0.0,0.0,298.5403747558594,410.0,21.80052947998047,0.0,13466.34765625,1.0,292.7673034667969,293.1210632324219,294.4087219238281,294.4042663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3968290388584137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837040,302.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,0.5319251418113708,301.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,0.5601427555084229,301.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,0.4137195348739624,301.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,0.5601427555084229,301.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.109619140625,0.9990000128746032,1.0,2.657076120376587,299.10968017578125,284.95001220703125,299.115478515625,294.5302124023437,299.1153564453125,301.91326904296875,299.1100158691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972365619963966e-05,4.395199298858643,1.0,0.0,0.0,298.5403747558594,410.0,21.80052947998047,0.0,13466.34765625,1.0,292.7673034667969,293.1210632324219,294.4087219238281,294.4042663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3968290388584137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837100,302.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1172180175781,0.9990000128746032,1.0,0.5319246053695679,301.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1172180175781,0.9990000128746032,1.0,0.5601422190666199,301.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1172180175781,0.9990000128746032,1.0,0.4137191474437713,301.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1172180175781,0.9990000128746032,1.0,0.5601422190666199,301.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1172180175781,0.9990000128746032,1.0,2.657073497772217,299.1172790527344,284.95001220703125,299.12310791015625,294.5394287109375,299.1229858398437,301.9179077148437,299.1176147460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679567813873291,2.597244747448713e-05,4.395224571228027,1.0,0.0,0.0,298.5426940917969,410.0,21.945953369140625,0.0,13466.3369140625,1.0,292.76708984375,293.1210327148437,294.4173889160156,294.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.397120714187622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837160,302.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1248779296875,0.9990000128746032,1.0,0.5319241881370544,301.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1248779296875,0.9990000128746032,1.0,0.5601418018341064,301.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1248779296875,0.9990000128746032,1.0,0.4137188196182251,301.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1248779296875,0.9990000128746032,1.0,0.5601418018341064,301.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1248779296875,0.9990000128746032,1.0,2.657071590423584,299.1249389648437,284.95001220703125,299.1307983398437,294.5485534667969,299.13067626953125,301.92254638671875,299.1252746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679589748382568,5.679563522338867,2.5972512958105654e-05,4.39524507522583,1.0,0.0,0.0,298.5445556640625,410.0,22.09947395324707,0.0,13466.328125,1.0,292.7668762207031,293.1210021972656,294.4261169433594,294.421630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3974140286445617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837220,302.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.5319237112998962,301.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.5601413249969482,301.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.4137184619903564,301.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.5601413249969482,301.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,2.657069206237793,299.1404724121094,284.95001220703125,299.1464538574219,294.5664367675781,299.14630126953125,301.9317932128906,299.14080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.59725875366712e-05,4.395268440246582,1.0,0.0,0.0,298.5466613769531,410.0,22.460613250732425,0.0,13466.3193359375,1.0,292.7664794921875,293.1209716796875,294.4435729980469,294.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3980062305927276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837280,302.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.5319237112998962,301.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.5601413249969482,301.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.4137184619903564,301.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,0.5601413249969482,301.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404113769531,0.9990000128746032,1.0,2.657069206237793,299.1404724121094,284.95001220703125,299.1464538574219,294.5664367675781,299.14630126953125,301.9317932128906,299.14080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.59725875366712e-05,4.395268440246582,1.0,0.0,0.0,298.5466613769531,410.0,22.460613250732425,0.0,13466.3193359375,1.0,292.7664794921875,293.1209716796875,294.4435729980469,294.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3980062305927276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837340,302.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,0.5319237112998962,301.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,0.5601412653923035,301.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,0.413718432188034,301.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,0.5601412653923035,301.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,2.657069206237793,299.1563720703125,284.95001220703125,299.1624755859375,294.583740234375,299.162353515625,301.94097900390625,299.1567077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558753967285,2.59725893556606e-05,4.39526891708374,1.0,0.0,0.0,298.5467224121094,410.0,22.896867752075195,0.0,13466.3193359375,1.0,292.7660522460937,293.12091064453125,294.4610290527344,294.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3986073136329651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837400,302.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,0.5319237112998962,301.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,0.5601412653923035,301.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,0.413718432188034,301.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,0.5601412653923035,301.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.15631103515625,0.9990000128746032,1.0,2.657069206237793,299.1563720703125,284.95001220703125,299.1624755859375,294.583740234375,299.162353515625,301.94097900390625,299.1567077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558753967285,2.59725893556606e-05,4.39526891708374,1.0,0.0,0.0,298.5467224121094,410.0,22.896867752075195,0.0,13466.3193359375,1.0,292.7660522460937,293.12091064453125,294.4610290527344,294.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3986073136329651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837460,302.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,0.5319240093231201,301.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,0.5601415634155273,301.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,0.4137186706066131,301.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,0.5601415634155273,301.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,2.6570703983306885,299.1727294921875,284.95001220703125,299.17889404296875,294.6003723144531,299.1788330078125,301.9501342773437,299.1730651855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561614990234,2.597254569991492e-05,4.395255565643311,1.0,0.0,0.0,298.5455017089844,410.0,23.413232803344727,0.0,13466.32421875,1.0,292.7656555175781,293.1208801269531,294.4783630371094,294.473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3992170095443725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837520,302.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,0.5319240093231201,301.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,0.5601415634155273,301.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,0.4137186706066131,301.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,0.5601415634155273,301.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.9990000128746032,1.0,2.6570703983306885,299.1727294921875,284.95001220703125,299.17889404296875,294.6003723144531,299.1788330078125,301.9501342773437,299.1730651855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561614990234,2.597254569991492e-05,4.395255565643311,1.0,0.0,0.0,298.5455017089844,410.0,23.413232803344727,0.0,13466.32421875,1.0,292.7656555175781,293.1208801269531,294.4783630371094,294.473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3992170095443725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837580,302.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,0.5319243669509888,301.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,0.5601419806480408,301.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,0.413718968629837,301.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,0.5601419806480408,301.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,2.6570725440979004,299.1894226074219,284.95001220703125,299.1958312988281,294.6162109375,299.1957092285156,301.95928955078125,299.1897888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.59724820352858e-05,4.395235538482666,1.0,0.0,0.0,298.543701171875,410.0,23.985376358032227,0.0,13466.33203125,1.0,292.7652282714844,293.120849609375,294.4955749511719,294.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3998341262340545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837640,302.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,0.5319243669509888,301.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,0.5601419806480408,301.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,0.413718968629837,301.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,0.5601419806480408,301.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1893615722656,0.9990000128746032,1.0,2.6570725440979004,299.1894226074219,284.95001220703125,299.1958312988281,294.6162109375,299.1957092285156,301.95928955078125,299.1897888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.59724820352858e-05,4.395235538482666,1.0,0.0,0.0,298.543701171875,410.0,23.985376358032227,0.0,13466.33203125,1.0,292.7652282714844,293.120849609375,294.4955749511719,294.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3998341262340545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837700,302.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1979064941406,0.9990000128746032,1.0,0.5319246053695679,302.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1979064941406,0.9990000128746032,1.0,0.5601422190666199,301.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1979064941406,0.9990000128746032,1.0,0.4137191474437713,301.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1979064941406,0.9990000128746032,1.0,0.5601422190666199,301.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1979064941406,0.9990000128746032,1.0,2.657073497772217,299.1979675292969,284.95001220703125,299.2044677734375,294.6238098144531,299.204345703125,301.9638977050781,299.1983337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679567813873291,2.597244929347653e-05,4.3952250480651855,1.0,0.0,0.0,298.5427551269531,410.0,24.32364654541016,0.0,13466.3369140625,1.0,292.7650146484375,293.1208190917969,294.50408935546875,294.4996643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4001456499099731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837760,302.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066345214844,0.9990000128746032,1.0,0.5319247841835022,302.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066345214844,0.9990000128746032,1.0,0.5601423978805542,301.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066345214844,0.9990000128746032,1.0,0.4137192666530609,301.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066345214844,0.9990000128746032,1.0,0.5601423978805542,301.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066345214844,0.9990000128746032,1.0,2.657074451446533,299.2066955566406,284.95001220703125,299.2132873535156,294.63116455078125,299.2131652832031,301.9684753417969,299.20709228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679569721221924,2.597241837065667e-05,4.39521598815918,1.0,0.0,0.0,298.5419006347656,410.0,24.682924270629883,0.0,13466.3408203125,1.0,292.76483154296875,293.12078857421875,294.51251220703125,294.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.400460422039032,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837820,302.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,0.5319250822067261,302.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,0.5601426959037781,301.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,0.41371950507164,301.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,0.5601426959037781,301.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,2.657075881958008,299.2245788574219,284.95001220703125,299.2313232421875,294.6451416015625,299.2312316894531,301.97772216796875,299.2249755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972374714910984e-05,4.395202159881592,1.0,0.0,0.0,298.5406494140625,410.0,25.41427421569824,0.0,13466.345703125,1.0,292.764404296875,293.1207580566406,294.5290222167969,294.5247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010970890522003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837880,302.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,0.5319250822067261,302.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,0.5601426959037781,301.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,0.41371950507164,301.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,0.5601426959037781,301.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2245178222656,0.9990000128746032,1.0,2.657075881958008,299.2245788574219,284.95001220703125,299.2313232421875,294.6451416015625,299.2312316894531,301.97772216796875,299.2249755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972374714910984e-05,4.395202159881592,1.0,0.0,0.0,298.5406494140625,410.0,25.41427421569824,0.0,13466.345703125,1.0,292.764404296875,293.1207580566406,294.5290222167969,294.5247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4010970890522003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17837940,302.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,0.5319252014160156,302.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,0.5601428151130676,301.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,0.4137195944786072,301.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,0.5601428151130676,301.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,2.657076358795166,299.2429504394531,284.95001220703125,299.25,294.65802001953125,299.24981689453125,301.9869689941406,299.24334716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.597235652501695e-05,4.395196437835693,1.0,0.0,0.0,298.54010009765625,410.0,26.22046089172364,0.0,13466.3486328125,1.0,292.7640075683594,293.1207275390625,294.5451965332031,294.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017412960529327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838000,302.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,0.5319252014160156,302.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,0.5601428151130676,301.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,0.4137195944786072,301.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,0.5601428151130676,301.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2428894042969,0.9990000128746032,1.0,2.657076358795166,299.2429504394531,284.95001220703125,299.25,294.65802001953125,299.24981689453125,301.9869689941406,299.24334716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.597235652501695e-05,4.395196437835693,1.0,0.0,0.0,298.54010009765625,410.0,26.22046089172364,0.0,13466.3486328125,1.0,292.7640075683594,293.1207275390625,294.5451965332031,294.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4017412960529327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838060,302.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,0.5319249629974365,302.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,0.5601426362991333,301.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,0.4137194156646728,301.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,0.5601426362991333,301.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,2.6570754051208496,299.2618408203125,284.95001220703125,299.26904296875,294.6702880859375,299.26885986328125,301.9963073730469,299.26226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.597238926682621e-05,4.395206928253174,1.0,0.0,0.0,298.54107666015625,410.0,26.84261703491211,0.0,13466.34375,1.0,292.7635803222656,293.12066650390625,294.560791015625,294.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4023941457271576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838120,302.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,0.5319249629974365,302.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,0.5601426362991333,301.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,0.4137194156646728,301.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,0.5601426362991333,301.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.26177978515625,0.9990000128746032,1.0,2.6570754051208496,299.2618408203125,284.95001220703125,299.26904296875,294.6702880859375,299.26885986328125,301.9963073730469,299.26226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.597238926682621e-05,4.395206928253174,1.0,0.0,0.0,298.54107666015625,410.0,26.84261703491211,0.0,13466.34375,1.0,292.7635803222656,293.12066650390625,294.560791015625,294.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4023941457271576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838180,302.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.5319245457649231,302.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.5601421594619751,301.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.4137190878391266,301.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.5601421594619751,301.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,2.6570732593536377,299.2808532714844,284.95001220703125,299.2881164550781,294.6825561523437,299.2879638671875,302.00567626953125,299.2812805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.0,0.0,298.54302978515625,410.0,27.198383331298828,0.0,13466.3359375,1.0,292.76318359375,293.1206359863281,294.5758972167969,294.5719299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030486047267914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838240,302.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.5319245457649231,302.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.5601421594619751,301.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.4137190878391266,301.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,0.5601421594619751,301.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2807922363281,0.9990000128746032,1.0,2.6570732593536377,299.2808532714844,284.95001220703125,299.2881164550781,294.6825561523437,299.2879638671875,302.00567626953125,299.2812805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.0,0.0,298.54302978515625,410.0,27.198383331298828,0.0,13466.3359375,1.0,292.76318359375,293.1206359863281,294.5758972167969,294.5719299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4030486047267914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838300,302.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2903137207031,0.9990000128746032,1.0,0.531924307346344,302.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2903137207031,0.9990000128746032,1.0,0.5601418614387512,301.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2903137207031,0.9990000128746032,1.0,0.4137188792228699,301.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2903137207031,0.9990000128746032,1.0,0.5601418614387512,301.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2903137207031,0.9990000128746032,1.0,2.657071828842163,299.2903747558594,284.95001220703125,299.29766845703125,294.6886291503906,299.2975158691406,302.0103454589844,299.2908020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240783691406,1.0,0.0,0.0,298.5441589355469,410.0,27.332103729248047,0.0,13466.330078125,1.0,292.7629699707031,293.12060546875,294.5833435058594,294.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4033759832382202,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838360,302.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2998352050781,0.9990000128746032,1.0,0.5319240093231201,302.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2998352050781,0.9990000128746032,1.0,0.5601415634155273,301.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2998352050781,0.9990000128746032,1.0,0.4137186706066131,301.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2998352050781,0.9990000128746032,1.0,0.5601415634155273,301.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2998352050781,0.9990000128746032,1.0,2.6570703983306885,299.2999267578125,284.95001220703125,299.3072509765625,294.6947021484375,299.3070678710937,302.0150146484375,299.3003234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.597254388092552e-05,4.395254611968994,1.0,0.0,0.0,298.5454406738281,410.0,27.444425582885746,0.0,13466.32421875,1.0,292.76275634765625,293.1205749511719,294.5907287597656,294.5868835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4037032723426819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838420,302.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,0.5319235324859619,302.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,0.5601410865783691,301.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,0.4137182831764221,301.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,0.5601410865783691,301.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,2.657068014144897,299.3190612792969,284.95001220703125,299.326416015625,294.706787109375,299.3262634277344,302.0243530273437,299.3194885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395278930664063,1.0,0.0,0.0,298.54766845703125,410.0,27.59527969360352,0.0,13466.314453125,1.0,292.7623596191406,293.1205444335937,294.60516357421875,294.6014099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4043565988540649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838480,302.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,0.5319235324859619,302.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,0.5601410865783691,301.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,0.4137182831764221,301.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,0.5601410865783691,301.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3190002441406,0.9990000128746032,1.0,2.657068014144897,299.3190612792969,284.95001220703125,299.326416015625,294.706787109375,299.3262634277344,302.0243530273437,299.3194885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395278930664063,1.0,0.0,0.0,298.54766845703125,410.0,27.59527969360352,0.0,13466.314453125,1.0,292.7623596191406,293.1205444335937,294.60516357421875,294.6014099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4043565988540649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838540,302.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,0.5319231748580933,302.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,0.5601407289505005,301.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,0.4137180149555206,301.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,0.5601407289505005,301.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,2.657066345214844,299.3382568359375,284.95001220703125,299.3456420898437,294.7186889648437,299.345458984375,302.03369140625,299.3386535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.395295143127441,1.0,0.0,0.0,298.54913330078125,410.0,27.71763801574707,0.0,13466.3076171875,1.0,292.7619323730469,293.1205139160156,294.619384765625,294.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4050091803073883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838600,302.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,0.5319231748580933,302.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,0.5601407289505005,301.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,0.4137180149555206,301.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,0.5601407289505005,301.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3381652832031,0.9990000128746032,1.0,2.657066345214844,299.3382568359375,284.95001220703125,299.3456420898437,294.7186889648437,299.345458984375,302.03369140625,299.3386535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.395295143127441,1.0,0.0,0.0,298.54913330078125,410.0,27.71763801574707,0.0,13466.3076171875,1.0,292.7619323730469,293.1205139160156,294.619384765625,294.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4050091803073883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838660,302.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,0.5319233536720276,302.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,0.5601409077644348,301.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,0.4137181639671325,301.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,0.5601409077644348,301.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,2.65706729888916,299.3575134277344,284.95001220703125,299.3648986816406,294.73046875,299.36474609375,302.0429992675781,299.35791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.597264938231092e-05,4.39528751373291,1.0,0.0,0.0,298.5484313964844,410.0,27.81532287597656,0.0,13466.3115234375,1.0,292.76153564453125,293.1204833984375,294.6332702636719,294.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056600034236908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838720,302.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,0.5319233536720276,302.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,0.5601409077644348,301.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,0.4137181639671325,301.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,0.5601409077644348,301.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.357421875,0.9990000128746032,1.0,2.65706729888916,299.3575134277344,284.95001220703125,299.3648986816406,294.73046875,299.36474609375,302.0429992675781,299.35791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.597264938231092e-05,4.39528751373291,1.0,0.0,0.0,298.5484313964844,410.0,27.81532287597656,0.0,13466.3115234375,1.0,292.76153564453125,293.1204833984375,294.6332702636719,294.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4056600034236908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838780,302.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,0.5319239497184753,302.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,0.5601415038108826,301.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,0.4137186110019684,301.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,0.5601415038108826,301.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,2.6570701599121094,299.3768005371094,284.95001220703125,299.3842163085937,294.7420349121094,299.3840637207031,302.05230712890625,299.377197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257949829102,1.0,0.0,0.0,298.54571533203125,410.0,27.906551361083984,0.0,13466.3232421875,1.0,292.7611083984375,293.12042236328125,294.6469421386719,294.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063098430633545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838840,302.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,0.5319239497184753,302.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,0.5601415038108826,301.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,0.4137186110019684,301.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,0.5601415038108826,301.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.376708984375,0.9990000128746032,1.0,2.6570701599121094,299.3768005371094,284.95001220703125,299.3842163085937,294.7420349121094,299.3840637207031,302.05230712890625,299.377197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257949829102,1.0,0.0,0.0,298.54571533203125,410.0,27.906551361083984,0.0,13466.3232421875,1.0,292.7611083984375,293.12042236328125,294.6469421386719,294.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4063098430633545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838900,302.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3863830566406,0.9990000128746032,1.0,0.5319244861602783,302.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3863830566406,0.9990000128746032,1.0,0.5601420998573303,301.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3863830566406,0.9990000128746032,1.0,0.4137190580368042,301.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3863830566406,0.9990000128746032,1.0,0.5601420998573303,301.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3863830566406,0.9990000128746032,1.0,2.6570730209350586,299.386474609375,284.95001220703125,299.3939208984375,294.74774169921875,299.39373779296875,302.05694580078125,299.3868713378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246384539176e-05,4.395230293273926,1.0,0.0,0.0,298.5431823730469,410.0,27.954010009765625,0.0,13466.3349609375,1.0,292.7608947753906,293.12042236328125,294.6536560058594,294.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4066342413425445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17838960,302.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3960876464844,0.9990000128746032,1.0,0.5319252014160156,302.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3960876464844,0.9990000128746032,1.0,0.5601428747177124,301.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3960876464844,0.9990000128746032,1.0,0.4137196242809295,301.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3960876464844,0.9990000128746032,1.0,0.5601428747177124,301.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3960876464844,0.9990000128746032,1.0,2.657076597213745,299.3961486816406,284.95001220703125,299.4035949707031,294.7533874511719,299.4034423828125,302.0615539550781,299.3965759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574489593506,2.597235106804873e-05,4.3951945304870605,1.0,0.0,0.0,298.5399475097656,410.0,27.99912452697754,0.0,13466.349609375,1.0,292.7607116699219,293.1203918457031,294.6603088378906,294.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4069581627845764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839020,302.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,0.5319269895553589,302.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,0.5601447224617004,301.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,0.4137209951877594,301.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,0.5601447224617004,301.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,2.657085418701172,299.41558837890625,284.95001220703125,299.4230651855469,294.7644958496094,299.4228820800781,302.07080078125,299.4159851074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395107269287109,1.0,0.0,0.0,298.531982421875,410.0,28.081361770629883,0.0,13466.384765625,1.0,292.7602844238281,293.120361328125,294.6733703613281,294.66998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4076046645641327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
