time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839080,302.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,0.5319269895553589,302.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,0.5601447224617004,301.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,0.4137209951877594,301.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,0.5601447224617004,301.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154968261719,0.9990000128746032,1.0,2.657085418701172,299.41558837890625,284.95001220703125,299.4230651855469,294.7644958496094,299.4228820800781,302.07080078125,299.4159851074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395107269287109,1.0,0.0,0.0,298.531982421875,410.0,28.081361770629883,0.0,13466.384765625,1.0,292.7602844238281,293.120361328125,294.6733703613281,294.66998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4076046645641327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839140,302.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,0.5319290161132812,302.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,0.5601468682289124,301.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,0.4137225449085235,301.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,0.5601468682289124,301.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,2.657095432281494,299.43505859375,284.95001220703125,299.44256591796875,294.7752990722656,299.4423828125,302.0800476074219,299.4354858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009994506836,1.0,0.0,0.0,298.5230712890625,410.0,28.167137145996094,0.0,13466.4248046875,1.0,292.7598876953125,293.12030029296875,294.6861877441406,294.6828918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4082498848438263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839200,302.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,0.5319290161132812,302.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,0.5601468682289124,301.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,0.4137225449085235,301.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,0.5601468682289124,301.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.9990000128746032,1.0,2.657095432281494,299.43505859375,284.95001220703125,299.44256591796875,294.7752990722656,299.4423828125,302.0800476074219,299.4354858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009994506836,1.0,0.0,0.0,298.5230712890625,410.0,28.167137145996094,0.0,13466.4248046875,1.0,292.7598876953125,293.12030029296875,294.6861877441406,294.6828918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4082498848438263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839260,302.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,0.5319310426712036,302.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,0.5601490139961243,301.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,0.4137241244316101,301.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,0.5601490139961243,301.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,2.6571056842803955,299.45458984375,284.95001220703125,299.4621276855469,294.7857971191406,299.4619445800781,302.0892333984375,299.4550170898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.67963457107544,2.597143429738935e-05,4.394909381866455,1.0,0.0,0.0,298.5139465332031,410.0,28.25749015808105,0.0,13466.4658203125,1.0,292.75946044921875,293.1202697753906,294.69873046875,294.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088937938213348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839320,302.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,0.5319310426712036,302.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,0.5601490139961243,301.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,0.4137241244316101,301.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,0.5601490139961243,301.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4545288085937,0.9990000128746032,1.0,2.6571056842803955,299.45458984375,284.95001220703125,299.4621276855469,294.7857971191406,299.4619445800781,302.0892333984375,299.4550170898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.67963457107544,2.597143429738935e-05,4.394909381866455,1.0,0.0,0.0,298.5139465332031,410.0,28.25749015808105,0.0,13466.4658203125,1.0,292.75946044921875,293.1202697753906,294.69873046875,294.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4088937938213348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839380,302.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,0.5319327116012573,302.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,0.5601507425308228,301.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,0.4137254357337951,301.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,0.5601507425308228,301.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,2.657114028930664,299.4742431640625,284.95001220703125,299.48175048828125,294.79595947265625,299.4815979003906,302.0984191894531,299.4746398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679652214050293,2.597117054392584e-05,4.394827842712402,1.0,0.0,0.0,298.5064697265625,410.0,28.348407745361328,0.0,13466.5,1.0,292.7590637207031,293.1202392578125,294.7108459472656,294.70770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4095351994037628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839440,302.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,0.5319327116012573,302.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,0.5601507425308228,301.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,0.4137254357337951,301.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,0.5601507425308228,301.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4741516113281,0.9990000128746032,1.0,2.657114028930664,299.4742431640625,284.95001220703125,299.48175048828125,294.79595947265625,299.4815979003906,302.0984191894531,299.4746398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679652214050293,2.597117054392584e-05,4.394827842712402,1.0,0.0,0.0,298.5064697265625,410.0,28.348407745361328,0.0,13466.5,1.0,292.7590637207031,293.1202392578125,294.7108459472656,294.70770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4095351994037628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839500,302.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4839782714844,0.9990000128746032,1.0,0.5319335460662842,302.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4839782714844,0.9990000128746032,1.0,0.5601516366004944,301.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4839782714844,0.9990000128746032,1.0,0.4137260913848877,301.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4839782714844,0.9990000128746032,1.0,0.5601516366004944,301.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4839782714844,0.9990000128746032,1.0,2.657118320465088,299.4840393066406,284.95001220703125,299.4916076660156,294.8009033203125,299.4914245605469,302.10302734375,299.4844665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103593870997e-05,4.3947858810424805,1.0,0.0,0.0,298.5026550292969,410.0,28.387813568115234,0.0,13466.5166015625,1.0,292.75885009765625,293.1202087402344,294.7169189453125,294.7138061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4098559319972992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839560,302.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,0.5319342017173767,302.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,0.5601522922515869,301.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,0.4137265980243683,301.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,0.5601522922515869,301.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,2.657121419906616,299.493896484375,284.95001220703125,299.50146484375,294.8057556152344,299.50128173828125,302.10760498046875,299.49432373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.0,0.0,298.4997863769531,410.0,28.44438362121582,0.0,13466.529296875,1.0,292.7586364746094,293.1202087402344,294.7228698730469,294.71978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.410176157951355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839620,302.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,0.5319355130195618,302.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,0.5601536631584167,301.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,0.4137276113033294,301.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,0.5601536631584167,301.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,2.657127857208252,299.5136413574219,284.95001220703125,299.5212707519531,294.8151550292969,299.5210876464844,302.1167907714844,299.5140686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597072852950077e-05,4.394690036773682,1.0,0.0,0.0,298.4939270019531,410.0,28.54958915710449,0.0,13466.5556640625,1.0,292.7582397460937,293.1201477050781,294.7345275878906,294.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4108152091503143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839680,302.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,0.5319355130195618,302.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,0.5601536631584167,301.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,0.4137276113033294,301.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,0.5601536631584167,301.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5135803222656,0.9990000128746032,1.0,2.657127857208252,299.5136413574219,284.95001220703125,299.5212707519531,294.8151550292969,299.5210876464844,302.1167907714844,299.5140686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597072852950077e-05,4.394690036773682,1.0,0.0,0.0,298.4939270019531,410.0,28.54958915710449,0.0,13466.5556640625,1.0,292.7582397460937,293.1201477050781,294.7345275878906,294.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4108152091503143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839740,302.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,0.5319345593452454,302.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,0.5601527094841003,301.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,0.4137268662452698,301.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,0.5601527094841003,301.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,2.657123327255249,299.5334777832031,284.95001220703125,299.5411071777344,294.8240966796875,299.5409545898437,302.1259460449219,299.5339050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697513580322,5.679671287536621,2.5970877686631862e-05,4.394736289978027,1.0,0.0,0.0,298.49810791015625,410.0,28.65199089050293,0.0,13466.537109375,1.0,292.7578125,293.1201171875,294.74578857421875,294.7428894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4114519357681274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839800,302.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,0.5319345593452454,302.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,0.5601527094841003,301.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,0.4137268662452698,301.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,0.5601527094841003,301.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5334167480469,0.9990000128746032,1.0,2.657123327255249,299.5334777832031,284.95001220703125,299.5411071777344,294.8240966796875,299.5409545898437,302.1259460449219,299.5339050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697513580322,5.679671287536621,2.5970877686631862e-05,4.394736289978027,1.0,0.0,0.0,298.49810791015625,410.0,28.65199089050293,0.0,13466.537109375,1.0,292.7578125,293.1201171875,294.74578857421875,294.7428894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4114519357681274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839860,302.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,0.531932532787323,302.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,0.5601505637168884,302.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,0.4137252867221832,301.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,0.5601505637168884,301.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,2.657113075256348,299.55340576171875,284.95001220703125,299.5610656738281,294.83258056640625,299.5608825683594,302.1351013183594,299.5538330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676532745361,5.67965030670166,2.597119782876689e-05,4.39483642578125,1.0,0.0,0.0,298.5072326660156,410.0,28.756994247436523,0.0,13466.49609375,1.0,292.7574157714844,293.1200866699219,294.7566833496094,294.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4120865762233734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839920,302.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,0.531932532787323,302.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,0.5601505637168884,302.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,0.4137252867221832,301.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,0.5601505637168884,301.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5533142089844,0.9990000128746032,1.0,2.657113075256348,299.55340576171875,284.95001220703125,299.5610656738281,294.83258056640625,299.5608825683594,302.1351013183594,299.5538330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676532745361,5.67965030670166,2.597119782876689e-05,4.39483642578125,1.0,0.0,0.0,298.5072326660156,410.0,28.756994247436523,0.0,13466.49609375,1.0,292.7574157714844,293.1200866699219,294.7566833496094,294.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4120865762233734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17839980,302.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,0.5319302082061768,302.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,0.5601481199264526,302.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,0.4137234985828399,301.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,0.5601481199264526,301.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,2.657101631164551,299.5733947753906,284.95001220703125,299.5810852050781,294.840576171875,299.5809020996094,302.1442565917969,299.5738220214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971563445637003e-05,4.394949913024902,1.0,0.0,0.0,298.5176086425781,410.0,28.86701011657715,0.0,13466.44921875,1.0,292.7569885253906,293.1200561523437,294.7673034667969,294.7645874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4127193391323089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840040,302.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,0.5319302082061768,302.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,0.5601481199264526,302.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,0.4137234985828399,301.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,0.5601481199264526,301.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.57330322265625,0.9990000128746032,1.0,2.657101631164551,299.5733947753906,284.95001220703125,299.5810852050781,294.840576171875,299.5809020996094,302.1442565917969,299.5738220214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971563445637003e-05,4.394949913024902,1.0,0.0,0.0,298.5176086425781,410.0,28.86701011657715,0.0,13466.44921875,1.0,292.7569885253906,293.1200561523437,294.7673034667969,294.7645874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4127193391323089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840100,302.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.58331298828125,0.9990000128746032,1.0,0.5319289565086365,302.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.58331298828125,0.9990000128746032,1.0,0.5601468086242676,302.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.58331298828125,0.9990000128746032,1.0,0.4137225151062011,301.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.58331298828125,0.9990000128746032,1.0,0.5601468086242676,301.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.58331298828125,0.9990000128746032,1.0,2.657095193862915,299.5834045410156,284.95001220703125,299.59112548828125,294.8443603515625,299.5909423828125,302.1488342285156,299.5838317871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.67961311340332,2.5971759896492586e-05,4.395010948181152,1.0,0.0,0.0,298.5231628417969,410.0,28.92566299438477,0.0,13466.4248046875,1.0,292.7567749023437,293.1200256347656,294.7724609375,294.7698059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.413034975528717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840160,302.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5933837890625,0.9990000128746032,1.0,0.5319276452064514,302.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5933837890625,0.9990000128746032,1.0,0.5601454377174377,302.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5933837890625,0.9990000128746032,1.0,0.41372150182724,301.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5933837890625,0.9990000128746032,1.0,0.5601454377174377,301.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5933837890625,0.9990000128746032,1.0,2.65708875656128,299.59344482421875,284.95001220703125,299.6011657714844,294.8480224609375,299.6009826660156,302.1534423828125,299.5939025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679599761962891,2.5971965442295183e-05,4.395074844360352,1.0,0.0,0.0,298.52899169921875,410.0,28.98563003540039,0.0,13466.3984375,1.0,292.756591796875,293.1200256347656,294.77752685546875,294.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4133497476577759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840220,302.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,0.5319250822067261,302.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,0.5601426959037781,302.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,0.41371950507164,301.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,0.5601426959037781,301.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,2.657075881958008,299.6136169433594,284.95001220703125,299.6213684082031,294.8549194335937,299.6211853027344,302.16265869140625,299.6140441894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.0,0.0,298.5406799316406,410.0,29.10362434387207,0.0,13466.345703125,1.0,292.75616455078125,293.1199645996094,294.7872619628906,294.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4139770567417145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840280,302.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,0.5319250822067261,302.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,0.5601426959037781,302.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,0.41371950507164,301.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,0.5601426959037781,301.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.613525390625,0.9990000128746032,1.0,2.657075881958008,299.6136169433594,284.95001220703125,299.6213684082031,294.8549194335937,299.6211853027344,302.16265869140625,299.6140441894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.0,0.0,298.5406799316406,410.0,29.10362434387207,0.0,13466.345703125,1.0,292.75616455078125,293.1199645996094,294.7872619628906,294.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4139770567417145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840340,302.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,0.5319225788116455,302.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,0.560140073299408,302.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,0.4137175679206848,301.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,0.560140073299408,301.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,2.6570634841918945,299.6338806152344,284.95001220703125,299.64166259765625,294.8612365722656,299.6414794921875,302.1719055175781,299.6343078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.67954683303833,2.597276761662215e-05,4.395324230194092,1.0,0.0,0.0,298.5517883300781,410.0,29.22216415405273,0.0,13466.2958984375,1.0,292.7557678222656,293.11993408203125,294.7966003417969,294.7942199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4146015644073486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840400,302.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,0.5319225788116455,302.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,0.560140073299408,302.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,0.4137175679206848,301.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,0.560140073299408,301.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6337890625,0.9990000128746032,1.0,2.6570634841918945,299.6338806152344,284.95001220703125,299.64166259765625,294.8612365722656,299.6414794921875,302.1719055175781,299.6343078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.67954683303833,2.597276761662215e-05,4.395324230194092,1.0,0.0,0.0,298.5517883300781,410.0,29.22216415405273,0.0,13466.2958984375,1.0,292.7557678222656,293.11993408203125,294.7966003417969,294.7942199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4146015644073486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840460,302.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,0.5319204926490784,302.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,0.5601378679275513,302.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,0.4137159287929535,301.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,0.5601378679275513,301.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,2.657052993774414,299.6542053222656,284.95001220703125,299.6620178222656,294.866943359375,299.6618347167969,302.1811828613281,299.6546630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.0,0.0,298.5611572265625,410.0,29.34743881225586,0.0,13466.25390625,1.0,292.7553405761719,293.1199035644531,294.80548095703125,294.8031921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4152228832244873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840520,302.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,0.5319204926490784,302.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,0.5601378679275513,302.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,0.4137159287929535,301.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,0.5601378679275513,301.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.65411376953125,0.9990000128746032,1.0,2.657052993774414,299.6542053222656,284.95001220703125,299.6620178222656,294.866943359375,299.6618347167969,302.1811828613281,299.6546630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.0,0.0,298.5611572265625,410.0,29.34743881225586,0.0,13466.25390625,1.0,292.7553405761719,293.1199035644531,294.80548095703125,294.8031921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4152228832244873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840580,302.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,0.5319188833236694,302.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,0.5601361989974976,302.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,0.4137147068977356,301.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,0.5601361989974976,301.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,2.657045125961304,299.6746520996094,284.95001220703125,299.6824951171875,294.8719787597656,299.68231201171875,302.19049072265625,299.6750793457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.0,0.0,298.5682983398437,410.0,29.47665023803711,0.0,13466.2216796875,1.0,292.75494384765625,293.119873046875,294.8139038085937,294.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4158408939838409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840640,302.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,0.5319188833236694,302.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,0.5601361989974976,302.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,0.4137147068977356,301.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,0.5601361989974976,301.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.674560546875,0.9990000128746032,1.0,2.657045125961304,299.6746520996094,284.95001220703125,299.6824951171875,294.8719787597656,299.68231201171875,302.19049072265625,299.6750793457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.0,0.0,298.5682983398437,410.0,29.47665023803711,0.0,13466.2216796875,1.0,292.75494384765625,293.119873046875,294.8139038085937,294.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4158408939838409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840700,302.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6847839355469,0.9990000128746032,1.0,0.5319182872772217,302.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6847839355469,0.9990000128746032,1.0,0.560135543346405,302.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6847839355469,0.9990000128746032,1.0,0.413714200258255,301.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6847839355469,0.9990000128746032,1.0,0.560135543346405,301.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6847839355469,0.9990000128746032,1.0,2.6570417881011963,299.68487548828125,284.95001220703125,299.6927490234375,294.8742370605469,299.69256591796875,302.1951904296875,299.6853332519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.0,0.0,298.5711669921875,410.0,29.544601440429688,0.0,13466.208984375,1.0,292.7547302246094,293.1198425292969,294.8179931640625,294.8158874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4161490797996521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840760,302.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.695068359375,0.9990000128746032,1.0,0.5319178104400635,302.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.695068359375,0.9990000128746032,1.0,0.5601350665092468,302.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.695068359375,0.9990000128746032,1.0,0.4137138724327087,301.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.695068359375,0.9990000128746032,1.0,0.5601350665092468,301.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.695068359375,0.9990000128746032,1.0,2.6570396423339844,299.6951599121094,284.95001220703125,299.7030639648437,294.8763122558594,299.702880859375,302.19989013671875,299.69561767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497241973877,2.597351704025641e-05,4.395557403564453,1.0,0.0,0.0,298.5730895996094,410.0,29.618846893310547,0.0,13466.2001953125,1.0,292.7545166015625,293.1198425292969,294.8218994140625,294.81988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4164561033248901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840820,302.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,0.53191739320755,302.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,0.5601346492767334,302.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,0.4137135148048401,301.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,0.5601346492767334,301.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,2.6570374965667725,299.7157897949219,284.95001220703125,299.7237243652344,294.8799743652344,299.7235412597656,302.2094116210937,299.7162475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492950439453,2.597358798084315e-05,4.3955793380737305,1.0,0.0,0.0,298.5750732421875,410.0,29.755266189575195,0.0,13466.19140625,1.0,292.7541198730469,293.11981201171875,294.8292236328125,294.8273620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4170662760734558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840880,302.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,0.53191739320755,302.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,0.5601346492767334,302.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,0.4137135148048401,301.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,0.5601346492767334,301.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7156982421875,0.9990000128746032,1.0,2.6570374965667725,299.7157897949219,284.95001220703125,299.7237243652344,294.8799743652344,299.7235412597656,302.2094116210937,299.7162475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492950439453,2.597358798084315e-05,4.3955793380737305,1.0,0.0,0.0,298.5750732421875,410.0,29.755266189575195,0.0,13466.19140625,1.0,292.7541198730469,293.11981201171875,294.8292236328125,294.8273620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4170662760734558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17840940,302.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,0.5319172739982605,302.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,0.5601345300674438,302.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,0.4137134552001953,301.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,0.5601345300674438,301.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,2.6570370197296143,299.7365417480469,284.95001220703125,299.7445068359375,294.8828430175781,299.74432373046875,302.2190856933594,299.7369689941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.0,0.0,298.57550048828125,410.0,29.89486694335937,0.0,13466.189453125,1.0,292.7536926269531,293.1197814941406,294.8360290527344,294.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176722168922424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841000,302.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,0.5319172739982605,302.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,0.5601345300674438,302.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,0.4137134552001953,301.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,0.5601345300674438,301.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7364501953125,0.9990000128746032,1.0,2.6570370197296143,299.7365417480469,284.95001220703125,299.7445068359375,294.8828430175781,299.74432373046875,302.2190856933594,299.7369689941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.0,0.0,298.57550048828125,410.0,29.89486694335937,0.0,13466.189453125,1.0,292.7536926269531,293.1197814941406,294.8360290527344,294.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4176722168922424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841060,302.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,0.5319174528121948,302.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,0.5601346492767334,302.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,0.4137135446071625,301.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,0.5601346492767334,301.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,2.657037734985352,299.7573547363281,284.95001220703125,299.765380859375,294.88494873046875,299.76519775390625,302.22882080078125,299.7578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.0,0.0,298.57489013671875,410.0,30.03841209411621,0.0,13466.1923828125,1.0,292.7532958984375,293.1197204589844,294.84228515625,294.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4182739555835724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841120,302.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,0.5319174528121948,302.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,0.5601346492767334,302.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,0.4137135446071625,301.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,0.5601346492767334,301.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7572937011719,0.9990000128746032,1.0,2.657037734985352,299.7573547363281,284.95001220703125,299.765380859375,294.88494873046875,299.76519775390625,302.22882080078125,299.7578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.0,0.0,298.57489013671875,410.0,30.03841209411621,0.0,13466.1923828125,1.0,292.7532958984375,293.1197204589844,294.84228515625,294.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4182739555835724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
