time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841180,302.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,0.5319176316261292,302.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,0.5601348876953125,302.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,0.4137137234210968,301.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,0.5601348876953125,301.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,2.657038927078247,299.7783203125,284.95001220703125,299.7863464355469,294.88623046875,299.78619384765625,302.2387390136719,299.7787780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521560668945,5.679495334625244,2.5973546144086868e-05,4.395566463470459,1.0,0.0,0.0,298.5738830566406,410.0,30.188766479492188,0.0,13466.197265625,1.0,292.7528686523437,293.11968994140625,294.8478698730469,294.846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4188703596591949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841240,302.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,0.5319176316261292,302.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,0.5601348876953125,302.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,0.4137137234210968,301.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,0.5601348876953125,301.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7782287597656,0.9990000128746032,1.0,2.657038927078247,299.7783203125,284.95001220703125,299.7863464355469,294.88623046875,299.78619384765625,302.2387390136719,299.7787780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521560668945,5.679495334625244,2.5973546144086868e-05,4.395566463470459,1.0,0.0,0.0,298.5738830566406,410.0,30.188766479492188,0.0,13466.197265625,1.0,292.7528686523437,293.11968994140625,294.8478698730469,294.846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4188703596591949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841300,302.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,0.5319177508354187,302.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,0.560135006904602,302.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,0.4137138128280639,301.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,0.560135006904602,301.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,2.6570394039154053,299.788818359375,284.95001220703125,299.7969055175781,294.8865661621094,299.79669189453125,302.24371337890625,299.7892761230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.0,0.0,298.5733947753906,410.0,30.262319564819336,0.0,13466.19921875,1.0,292.7526550292969,293.11968994140625,294.8504638671875,294.8491516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4191671907901764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841360,302.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7992858886719,0.9990000128746032,1.0,0.5319178700447083,302.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7992858886719,0.9990000128746032,1.0,0.5601351261138916,302.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7992858886719,0.9990000128746032,1.0,0.4137138724327087,301.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7992858886719,0.9990000128746032,1.0,0.5601351261138916,301.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7992858886719,0.9990000128746032,1.0,2.6570398807525635,299.79937744140625,284.95001220703125,299.8074645996094,294.8866882324219,299.8072814941406,302.2487487792969,299.7998352050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973515221267007e-05,4.395556926727295,1.0,0.0,0.0,298.5730285644531,410.0,30.34418487548828,0.0,13466.201171875,1.0,292.7524719238281,293.1196594238281,294.8529052734375,294.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4194624125957489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841420,302.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,0.5319178700447083,302.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,0.5601351857185364,302.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,0.4137139320373535,301.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,0.5601351857185364,301.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,2.6570401191711426,299.820556640625,284.95001220703125,299.82867431640625,294.88623046875,299.8284912109375,302.2589111328125,299.8210144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679498195648193,2.59735079453094e-05,4.395554542541504,1.0,0.0,0.0,298.57281494140625,410.0,30.502761840820312,0.0,13466.2021484375,1.0,292.7520446777344,293.11962890625,294.8571472167969,294.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4200480580329895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841480,302.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,0.5319178700447083,302.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,0.5601351857185364,302.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,0.4137139320373535,301.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,0.5601351857185364,301.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8204650878906,0.9990000128746032,1.0,2.6570401191711426,299.820556640625,284.95001220703125,299.82867431640625,294.88623046875,299.8284912109375,302.2589111328125,299.8210144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679498195648193,2.59735079453094e-05,4.395554542541504,1.0,0.0,0.0,298.57281494140625,410.0,30.502761840820312,0.0,13466.2021484375,1.0,292.7520446777344,293.11962890625,294.8571472167969,294.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4200480580329895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841540,302.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,0.5319178104400635,302.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,0.5601350665092468,302.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,0.4137138426303863,301.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,0.5601350665092468,301.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,2.6570396423339844,299.8418273925781,284.95001220703125,299.8500061035156,294.8848876953125,299.8498229980469,302.2691955566406,299.84228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352249722462e-05,4.395559310913086,1.0,0.0,0.0,298.5732421875,410.0,30.67731475830078,0.0,13466.2001953125,1.0,292.75164794921875,293.1195983886719,294.8607788085937,294.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4206287264823913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841600,302.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,0.5319178104400635,302.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,0.5601350665092468,302.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,0.4137138426303863,301.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,0.5601350665092468,301.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8417358398437,0.9990000128746032,1.0,2.6570396423339844,299.8418273925781,284.95001220703125,299.8500061035156,294.8848876953125,299.8498229980469,302.2691955566406,299.84228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352249722462e-05,4.395559310913086,1.0,0.0,0.0,298.5732421875,410.0,30.67731475830078,0.0,13466.2001953125,1.0,292.75164794921875,293.1195983886719,294.8607788085937,294.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4206287264823913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841660,302.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,0.5319175720214844,302.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,0.5601348280906677,302.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,0.413713663816452,301.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,0.5601348280906677,301.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,2.657038450241089,299.8642272949219,284.95001220703125,299.8727722167969,294.88140869140625,299.87261962890625,302.2590026855469,299.8647155761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520606994629,5.679494857788086,2.597355887701269e-05,4.395570755004883,1.0,0.0,0.0,298.57427978515625,410.0,31.7921085357666,0.0,13466.1953125,1.0,292.751220703125,293.1195678710937,294.8636169433594,294.86297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4212133884429931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841720,302.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,0.5319175720214844,302.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,0.5601348280906677,302.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,0.413713663816452,301.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,0.5601348280906677,301.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8641357421875,0.9990000128746032,1.0,2.657038450241089,299.8642272949219,284.95001220703125,299.8727722167969,294.88140869140625,299.87261962890625,302.2590026855469,299.8647155761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520606994629,5.679494857788086,2.597355887701269e-05,4.395570755004883,1.0,0.0,0.0,298.57427978515625,410.0,31.7921085357666,0.0,13466.1953125,1.0,292.751220703125,293.1195678710937,294.8636169433594,294.86297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4212133884429931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841780,302.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.5319172739982605,302.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.5601345300674438,302.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.4137134253978729,301.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.5601345300674438,301.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,2.6570370197296143,299.88885498046875,284.95001220703125,299.89813232421875,294.8747253417969,299.89794921875,302.2558898925781,299.889404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.0,0.0,298.5755615234375,410.0,34.15203094482422,0.0,13466.189453125,1.0,292.7508239746094,293.1195373535156,294.8652648925781,294.86492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4218223094940185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841840,302.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.5319172739982605,302.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.5601345300674438,302.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.4137134253978729,301.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,0.5601345300674438,301.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8887634277344,0.9990000128746032,1.0,2.6570370197296143,299.88885498046875,284.95001220703125,299.89813232421875,294.8747253417969,299.89794921875,302.2558898925781,299.889404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.0,0.0,298.5755615234375,410.0,34.15203094482422,0.0,13466.189453125,1.0,292.7508239746094,293.1195373535156,294.8652648925781,294.86492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4218223094940185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841900,302.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.90191650390625,0.9990000128746032,1.0,0.531917154788971,302.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.90191650390625,0.9990000128746032,1.0,0.5601343512535095,302.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.90191650390625,0.9990000128746032,1.0,0.4137133359909057,301.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.90191650390625,0.9990000128746032,1.0,0.5601343512535095,301.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.90191650390625,0.9990000128746032,1.0,2.657036304473877,299.9020080566406,284.95001220703125,299.9117736816406,294.8702392578125,299.9115295410156,302.256103515625,299.902587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973626179620624e-05,4.395591735839844,1.0,0.0,0.0,298.5762023925781,410.0,35.6041374206543,0.0,13466.1865234375,1.0,292.7506103515625,293.1195068359375,294.8656616210937,294.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.422137975692749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17841960,302.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.91571044921875,0.9990000128746032,1.0,0.5319170355796814,302.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.91571044921875,0.9990000128746032,1.0,0.56013423204422,302.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.91571044921875,0.9990000128746032,1.0,0.4137132465839386,301.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.91571044921875,0.9990000128746032,1.0,0.56013423204422,301.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.91571044921875,0.9990000128746032,1.0,2.65703558921814,299.91583251953125,284.95001220703125,299.92596435546875,294.8650207519531,299.9257507324219,302.25750732421875,299.9164428710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.5973646188504063e-05,4.395597457885742,1.0,0.0,0.0,298.57672119140625,410.0,37.13022613525391,0.0,13466.1845703125,1.0,292.7503967285156,293.1195068359375,294.8656005859375,294.8656311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4224640429019928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842020,302.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5319168567657471,302.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5601341128349304,302.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.413713127374649,301.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5601341128349304,301.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,2.6570348739624023,299.9451904296875,284.95001220703125,299.9560546875,294.8525085449219,299.95587158203125,302.2628479003906,299.9458312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604610443115,1.0,0.0,0.0,298.5773620605469,410.0,40.10824203491211,0.0,13466.181640625,1.0,292.75,293.1194763183594,294.8641967773437,294.8646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4231441020965576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842080,302.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5319168567657471,302.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5601341128349304,302.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.413713127374649,301.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,0.5601341128349304,301.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.945068359375,0.9990000128746032,1.0,2.6570348739624023,299.9451904296875,284.95001220703125,299.9560546875,294.8525085449219,299.95587158203125,302.2628479003906,299.9458312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604610443115,1.0,0.0,0.0,298.5773620605469,410.0,40.10824203491211,0.0,13466.181640625,1.0,292.75,293.1194763183594,294.8641967773437,294.8646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4231441020965576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842140,302.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,0.5319169163703918,302.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,0.5601341128349304,302.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,0.4137131571769714,301.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,0.5601341128349304,301.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,2.657035112380981,299.9765014648437,284.95001220703125,299.9882507324219,294.8373413085937,299.98797607421875,302.2705383300781,299.9772033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679488182067871,2.5973658921429887e-05,4.395601749420166,1.0,0.0,0.0,298.5771484375,410.0,43.07720565795898,0.0,13466.1826171875,1.0,292.74957275390625,293.11944580078125,294.8612060546875,294.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4238539338111877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842200,302.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,0.5319169163703918,302.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,0.5601341128349304,302.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,0.4137131571769714,301.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,0.5601341128349304,301.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.97637939453125,0.9990000128746032,1.0,2.657035112380981,299.9765014648437,284.95001220703125,299.9882507324219,294.8373413085937,299.98797607421875,302.2705383300781,299.9772033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679488182067871,2.5973658921429887e-05,4.395601749420166,1.0,0.0,0.0,298.5771484375,410.0,43.07720565795898,0.0,13466.1826171875,1.0,292.74957275390625,293.11944580078125,294.8612060546875,294.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4238539338111877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842260,302.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,0.5319172739982605,302.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,0.5601345300674438,302.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,0.4137134552001953,302.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,0.5601345300674438,301.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,2.6570370197296143,300.0099182128906,284.95001220703125,300.0223388671875,294.8197326660156,300.0220947265625,302.2802124023437,300.0106201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.0,0.0,298.5755310058594,410.0,45.87049102783203,0.0,13466.189453125,1.0,292.7491760253906,293.1194152832031,294.8562927246094,294.8576354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4245941638946533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842320,302.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,0.5319172739982605,302.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,0.5601345300674438,302.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,0.4137134552001953,302.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,0.5601345300674438,301.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.009765625,0.9990000128746032,1.0,2.6570370197296143,300.0099182128906,284.95001220703125,300.0223388671875,294.8197326660156,300.0220947265625,302.2802124023437,300.0106201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.0,0.0,298.5755310058594,410.0,45.87049102783203,0.0,13466.189453125,1.0,292.7491760253906,293.1194152832031,294.8562927246094,294.8576354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4245941638946533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842380,302.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,0.5319179892539978,302.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,0.5601352453231812,302.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,0.4137139916419983,302.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,0.5601352453231812,301.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,2.6570403575897217,300.0449523925781,284.95001220703125,300.05816650390625,294.7998352050781,300.0578308105469,302.2912902832031,300.04571533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.67949914932251,2.5973493393394165e-05,4.39555025100708,1.0,0.0,0.0,298.5724182128906,410.0,48.4844970703125,0.0,13466.203125,1.0,292.7487487792969,293.119384765625,294.849609375,294.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.425356388092041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842440,302.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,0.5319179892539978,302.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,0.5601352453231812,302.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,0.4137139916419983,302.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,0.5601352453231812,301.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0447998046875,0.9990000128746032,1.0,2.6570403575897217,300.0449523925781,284.95001220703125,300.05816650390625,294.7998352050781,300.0578308105469,302.2912902832031,300.04571533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.67949914932251,2.5973493393394165e-05,4.39555025100708,1.0,0.0,0.0,298.5724182128906,410.0,48.4844970703125,0.0,13466.203125,1.0,292.7487487792969,293.119384765625,294.849609375,294.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.425356388092041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842500,302.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.06298828125,0.9990000128746032,1.0,0.531918466091156,302.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.06298828125,0.9990000128746032,1.0,0.5601357817649841,302.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.06298828125,0.9990000128746032,1.0,0.4137143790721893,302.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.06298828125,0.9990000128746032,1.0,0.5601357817649841,301.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.06298828125,0.9990000128746032,1.0,2.657042980194092,300.0631408691406,284.95001220703125,300.07666015625,294.7890930175781,300.07635498046875,302.2973022460937,300.0639343261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.67950439453125,2.597341517684981e-05,4.395525932312012,1.0,0.0,0.0,298.5701904296875,410.0,49.734561920166016,0.0,13466.2138671875,1.0,292.7485656738281,293.1193542480469,294.8455505371094,294.84765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4257455468177795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842560,302.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0815124511719,0.9990000128746032,1.0,0.5319190621376038,302.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0815124511719,0.9990000128746032,1.0,0.5601363778114319,302.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0815124511719,0.9990000128746032,1.0,0.4137148261070251,302.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0815124511719,0.9990000128746032,1.0,0.5601363778114319,301.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0815124511719,0.9990000128746032,1.0,2.657045841217041,300.0816955566406,284.95001220703125,300.09552001953125,294.77783203125,300.0951843261719,302.3035583496094,300.0824890136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510116577148,2.5973324227379635e-05,4.39549732208252,1.0,0.0,0.0,298.5675964355469,410.0,50.92943572998047,0.0,13466.2255859375,1.0,292.74835205078125,293.1193542480469,294.8410949707031,294.8434143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4261385500431061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842620,302.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,0.5319204926490784,302.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,0.560137927532196,302.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,0.4137159585952759,302.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,0.560137927532196,301.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,2.657052993774414,300.1199035644531,284.95001220703125,300.13427734375,294.7539367675781,300.1339416503906,302.3168640136719,300.1207275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973095034714788e-05,4.395426273345947,1.0,0.0,0.0,298.56109619140625,410.0,53.0459213256836,0.0,13466.2548828125,1.0,292.7479248046875,293.11932373046875,294.8305053710937,294.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4269367754459381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842680,302.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,0.5319204926490784,302.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,0.560137927532196,302.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,0.4137159585952759,302.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,0.560137927532196,301.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1197509765625,0.9990000128746032,1.0,2.657052993774414,300.1199035644531,284.95001220703125,300.13427734375,294.7539367675781,300.1339416503906,302.3168640136719,300.1207275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973095034714788e-05,4.395426273345947,1.0,0.0,0.0,298.56109619140625,410.0,53.0459213256836,0.0,13466.2548828125,1.0,292.7479248046875,293.11932373046875,294.8305053710937,294.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4269367754459381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842740,302.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,0.5319222211837769,302.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,0.5601397156715393,302.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,0.4137172996997833,302.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,0.5601397156715393,301.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,2.657061815261841,300.1593933105469,284.95001220703125,300.1742248535156,294.72833251953125,300.1739196777344,302.3309631347656,300.1602478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569244384766,5.679543495178223,2.5972820367314853e-05,4.395340919494629,1.0,0.0,0.0,298.5533142089844,410.0,54.92705535888672,0.0,13466.2890625,1.0,292.7475280761719,293.1192932128906,294.8180236816406,294.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4277450442314148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842800,302.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,0.5319222211837769,302.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,0.5601397156715393,302.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,0.4137172996997833,302.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,0.5601397156715393,301.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.15924072265625,0.9990000128746032,1.0,2.657061815261841,300.1593933105469,284.95001220703125,300.1742248535156,294.72833251953125,300.1739196777344,302.3309631347656,300.1602478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569244384766,5.679543495178223,2.5972820367314853e-05,4.395340919494629,1.0,0.0,0.0,298.5533142089844,410.0,54.92705535888672,0.0,13466.2890625,1.0,292.7475280761719,293.1192932128906,294.8180236816406,294.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4277450442314148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842860,302.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,0.5319241285324097,302.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,0.5601417422294617,302.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,0.4137187898159027,302.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,0.5601417422294617,301.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,2.657071352005005,300.19989013671875,284.95001220703125,300.2151794433594,294.7012023925781,300.2148132324219,302.3456726074219,300.2007751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.0,0.0,298.5447692871094,410.0,56.56904983520508,0.0,13466.328125,1.0,292.7471008300781,293.1192626953125,294.8038024902344,294.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285590946674347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842920,302.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,0.5319241285324097,302.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,0.5601417422294617,302.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,0.4137187898159027,302.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,0.5601417422294617,301.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1997375488281,0.9990000128746032,1.0,2.657071352005005,300.19989013671875,284.95001220703125,300.2151794433594,294.7012023925781,300.2148132324219,302.3456726074219,300.2007751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.0,0.0,298.5447692871094,410.0,56.56904983520508,0.0,13466.328125,1.0,292.7471008300781,293.1192626953125,294.8038024902344,294.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4285590946674347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17842980,302.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,0.5319260954856873,302.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,0.5601438283920288,302.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,0.4137203097343445,302.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,0.5601438283920288,301.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,2.657081127166748,300.2413330078125,284.95001220703125,300.2569885253906,294.6727905273437,300.2566223144531,302.3609313964844,300.2422180175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.597220918687526e-05,4.395150661468506,1.0,0.0,0.0,298.53594970703125,410.0,58.00542068481445,0.0,13466.3671875,1.0,292.7467041015625,293.1192321777344,294.787841796875,294.7921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4293760955333709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843040,302.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,0.5319260954856873,302.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,0.5601438283920288,302.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,0.4137203097343445,302.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,0.5601438283920288,301.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2411499023437,0.9990000128746032,1.0,2.657081127166748,300.2413330078125,284.95001220703125,300.2569885253906,294.6727905273437,300.2566223144531,302.3609313964844,300.2422180175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.597220918687526e-05,4.395150661468506,1.0,0.0,0.0,298.53594970703125,410.0,58.00542068481445,0.0,13466.3671875,1.0,292.7467041015625,293.1192321777344,294.787841796875,294.7921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4293760955333709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843100,302.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2621765136719,0.9990000128746032,1.0,0.5319271087646484,302.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2621765136719,0.9990000128746032,1.0,0.56014484167099,302.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2621765136719,0.9990000128746032,1.0,0.4137210845947265,302.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2621765136719,0.9990000128746032,1.0,0.56014484167099,301.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2621765136719,0.9990000128746032,1.0,2.65708589553833,300.2623596191406,284.95001220703125,300.2781677246094,294.6581420898437,300.2777709960937,302.3687744140625,300.26324462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972056391765364e-05,4.3951029777526855,1.0,0.0,0.0,298.5315856933594,410.0,58.61865234375,0.0,13466.38671875,1.0,292.7464904785156,293.1192321777344,294.7792053222656,294.78369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4297845363616943,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843160,302.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2833251953125,0.9990000128746032,1.0,0.5319280624389648,302.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2833251953125,0.9990000128746032,1.0,0.5601458549499512,302.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2833251953125,0.9990000128746032,1.0,0.4137217998504638,302.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2833251953125,0.9990000128746032,1.0,0.5601458549499512,301.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2833251953125,0.9990000128746032,1.0,2.657090663909912,300.28350830078125,284.95001220703125,300.2994689941406,294.64324951171875,300.299072265625,302.3766784667969,300.284423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190723463428e-05,4.39505672454834,1.0,0.0,0.0,298.52734375,410.0,59.16909408569336,0.0,13466.40625,1.0,292.74627685546875,293.1192321777344,294.7701416015625,294.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4301923215389251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843220,302.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,0.5319298505783081,302.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,0.5601477026939392,302.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,0.4137232005596161,302.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,0.5601477026939392,301.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,2.657099723815918,300.32623291015625,284.95001220703125,300.3424072265625,294.61285400390625,300.3420104980469,302.392822265625,300.3271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.0,0.0,298.51934814453125,410.0,60.079551696777344,0.0,13466.44140625,1.0,292.7458801269531,293.11920166015625,294.7508850097656,294.7560119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4310041069984436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
