time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843280,302.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,0.5319298505783081,302.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,0.5601477026939392,302.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,0.4137232005596161,302.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,0.5601477026939392,301.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3260498046875,0.9990000128746032,1.0,2.657099723815918,300.32623291015625,284.95001220703125,300.3424072265625,294.61285400390625,300.3420104980469,302.392822265625,300.3271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.0,0.0,298.51934814453125,410.0,60.079551696777344,0.0,13466.44140625,1.0,292.7458801269531,293.11920166015625,294.7508850097656,294.7560119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4310041069984436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843340,302.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,0.531931459903717,302.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,0.5601494312286377,302.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,0.4137244820594787,302.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,0.5601494312286377,301.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,2.6571078300476074,300.36932373046875,284.95001220703125,300.3856811523437,294.5817565917969,300.38525390625,302.4092712402344,300.3702392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.5971365175792016e-05,4.394887924194336,1.0,0.0,0.0,298.5119934082031,410.0,60.74655151367188,0.0,13466.474609375,1.0,292.7454528808594,293.1191711425781,294.7301330566406,294.73565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4318083822727203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843400,302.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,0.531931459903717,302.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,0.5601494312286377,302.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,0.4137244820594787,302.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,0.5601494312286377,301.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.369140625,0.9990000128746032,1.0,2.6571078300476074,300.36932373046875,284.95001220703125,300.3856811523437,294.5817565917969,300.38525390625,302.4092712402344,300.3702392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.5971365175792016e-05,4.394887924194336,1.0,0.0,0.0,298.5119934082031,410.0,60.74655151367188,0.0,13466.474609375,1.0,292.7454528808594,293.1191711425781,294.7301330566406,294.73565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4318083822727203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843460,302.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,0.5319332480430603,302.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,0.5601512789726257,302.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,0.4137258529663086,302.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,0.5601512789726257,301.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,2.657116651535034,300.41259765625,284.95001220703125,300.4290466308594,294.5502319335937,300.4286499023437,302.4259338378906,300.4135437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108687041328e-05,4.394801616668701,1.0,0.0,0.0,298.50408935546875,410.0,61.16545867919922,0.0,13466.5107421875,1.0,292.7450561523437,293.119140625,294.7080078125,294.7138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4326017796993255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843520,302.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,0.5319332480430603,302.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,0.5601512789726257,302.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,0.4137258529663086,302.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,0.5601512789726257,301.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.41241455078125,0.9990000128746032,1.0,2.657116651535034,300.41259765625,284.95001220703125,300.4290466308594,294.5502319335937,300.4286499023437,302.4259338378906,300.4135437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108687041328e-05,4.394801616668701,1.0,0.0,0.0,298.50408935546875,410.0,61.16545867919922,0.0,13466.5107421875,1.0,292.7450561523437,293.119140625,294.7080078125,294.7138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4326017796993255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843580,302.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,0.5319338440895081,302.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,0.5601519346237183,302.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,0.4137263000011444,302.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,0.5601519346237183,301.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,2.6571195125579834,300.4559020996094,284.95001220703125,300.4723815917969,294.5185241699219,300.4719543457031,302.4428100585937,300.45684814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.67966365814209,2.5970994101953693e-05,4.394772529602051,1.0,0.0,0.0,298.5014343261719,410.0,61.33757019042969,0.0,13466.5224609375,1.0,292.74462890625,293.1191101074219,294.6846618652344,294.6908569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4333813488483429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843640,302.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,0.5319338440895081,302.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,0.5601519346237183,302.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,0.4137263000011444,302.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,0.5601519346237183,301.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4557189941406,0.9990000128746032,1.0,2.6571195125579834,300.4559020996094,284.95001220703125,300.4723815917969,294.5185241699219,300.4719543457031,302.4428100585937,300.45684814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.67966365814209,2.5970994101953693e-05,4.394772529602051,1.0,0.0,0.0,298.5014343261719,410.0,61.33757019042969,0.0,13466.5224609375,1.0,292.74462890625,293.1191101074219,294.6846618652344,294.6908569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4333813488483429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843700,302.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,0.531933605670929,302.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,0.5601516962051392,302.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,0.4137261211872101,302.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,0.5601516962051392,301.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,2.657118558883667,300.4775085449219,284.95001220703125,300.4939880371094,294.5026550292969,300.4935607910156,302.4512634277344,300.4784545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102866275236e-05,4.3947834968566895,1.0,0.0,0.0,298.5024108886719,410.0,61.352088928222656,0.0,13466.517578125,1.0,292.74444580078125,293.1191101074219,294.6726989746094,294.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4337665438652038,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843760,302.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,1.0,0.5319331288337708,302.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,1.0,0.560151219367981,302.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,1.0,0.4137257933616638,302.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,1.0,0.560151219367981,301.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4988708496094,0.9990000128746032,1.0,2.657116174697876,300.4990539550781,284.95001220703125,300.5155029296875,294.48681640625,300.5150756835937,302.45977783203125,300.4999694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656982421875,2.59710996033391e-05,4.394805431365967,1.0,0.0,0.0,298.5044250488281,410.0,61.29216003417969,0.0,13466.5087890625,1.0,292.7442321777344,293.1191101074219,294.66046142578125,294.6669006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4341475665569305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843820,302.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,0.5319324731826782,302.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,0.5601505041122437,302.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,0.4137252569198608,302.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,0.5601505041122437,301.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,2.657112836837769,300.5417785644531,284.95001220703125,300.5581970214844,294.4554138183594,300.5577087402344,302.4768371582031,300.5426940917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.597120874270331e-05,4.394839286804199,1.0,0.0,0.0,298.5075378417969,410.0,60.9693489074707,0.0,13466.4951171875,1.0,292.7438049316406,293.1190795898437,294.6351928710937,294.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4348920583724975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843880,302.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,0.5319324731826782,302.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,0.5601505041122437,302.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,0.4137252569198608,302.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,0.5601505041122437,301.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5415954589844,0.9990000128746032,1.0,2.657112836837769,300.5417785644531,284.95001220703125,300.5581970214844,294.4554138183594,300.5577087402344,302.4768371582031,300.5426940917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.597120874270331e-05,4.394839286804199,1.0,0.0,0.0,298.5075378417969,410.0,60.9693489074707,0.0,13466.4951171875,1.0,292.7438049316406,293.1190795898437,294.6351928710937,294.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4348920583724975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17843940,302.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,0.5319316983222961,302.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,0.5601496696472168,302.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,0.4137246310710907,302.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,0.5601496696472168,301.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,2.657108783721924,300.5841064453125,284.95001220703125,300.6003112792969,294.424560546875,300.5998840332031,302.493896484375,300.58502197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.5971332433982752e-05,4.394877910614014,1.0,0.0,0.0,298.5110168457031,410.0,60.43351364135742,0.0,13466.4794921875,1.0,292.743408203125,293.1190490722656,294.60943603515625,294.6163024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4356211721897125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844000,302.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,0.5319316983222961,302.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,0.5601496696472168,302.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,0.4137246310710907,302.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,0.5601496696472168,301.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5839538574219,0.9990000128746032,1.0,2.657108783721924,300.5841064453125,284.95001220703125,300.6003112792969,294.424560546875,300.5998840332031,302.493896484375,300.58502197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.5971332433982752e-05,4.394877910614014,1.0,0.0,0.0,298.5110168457031,410.0,60.43351364135742,0.0,13466.4794921875,1.0,292.743408203125,293.1190490722656,294.60943603515625,294.6163024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4356211721897125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844060,302.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,0.5319308042526245,302.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,0.5601487159729004,302.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,0.4137239456176758,302.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,0.5601487159729004,301.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,2.6571044921875,300.6257019042969,284.95001220703125,300.64166259765625,294.39453125,300.6412353515625,302.5110168457031,300.6265869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.597147431515623e-05,4.394921779632568,1.0,0.0,0.0,298.5150451660156,410.0,59.62212371826172,0.0,13466.4609375,1.0,292.74298095703125,293.1190185546875,294.5831298828125,294.5901184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4363266825675964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844120,302.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,0.5319308042526245,302.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,0.5601487159729004,302.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,0.4137239456176758,302.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,0.5601487159729004,301.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6255187988281,0.9990000128746032,1.0,2.6571044921875,300.6257019042969,284.95001220703125,300.64166259765625,294.39453125,300.6412353515625,302.5110168457031,300.6265869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.597147431515623e-05,4.394921779632568,1.0,0.0,0.0,298.5150451660156,410.0,59.62212371826172,0.0,13466.4609375,1.0,292.74298095703125,293.1190185546875,294.5831298828125,294.5901184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4363266825675964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844180,302.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,0.5319298505783081,302.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,0.5601477026939392,302.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,0.4137232005596161,302.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,0.5601477026939392,301.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,2.657099723815918,300.6663513183594,284.95001220703125,300.6820678710937,294.36553955078125,300.6816101074219,302.5280456542969,300.667236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968032836914,1.0,0.0,0.0,298.519287109375,410.0,58.56526184082031,0.0,13466.4423828125,1.0,292.7425842285156,293.1190185546875,294.5564880371094,294.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370068311691284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844240,302.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,0.5319298505783081,302.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,0.5601477026939392,302.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,0.4137232005596161,302.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,0.5601477026939392,301.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.66619873046875,0.9990000128746032,1.0,2.657099723815918,300.6663513183594,284.95001220703125,300.6820678710937,294.36553955078125,300.6816101074219,302.5280456542969,300.667236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968032836914,1.0,0.0,0.0,298.519287109375,410.0,58.56526184082031,0.0,13466.4423828125,1.0,292.7425842285156,293.1190185546875,294.5564880371094,294.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4370068311691284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844300,302.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6862487792969,0.9990000128746032,1.0,0.5319293737411499,302.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6862487792969,0.9990000128746032,1.0,0.560147225856781,302.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6862487792969,0.9990000128746032,1.0,0.4137228429317474,302.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6862487792969,0.9990000128746032,1.0,0.560147225856781,301.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6862487792969,0.9990000128746032,1.0,2.657097339630127,300.6864013671875,284.95001220703125,300.70184326171875,294.3515319824219,300.7014465332031,302.5365295410156,300.687255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617404937744,2.5971698050852865e-05,4.394991397857666,1.0,0.0,0.0,298.5214233398437,410.0,57.949337005615234,0.0,13466.4326171875,1.0,292.74237060546875,293.1189880371094,294.54315185546875,294.5502319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4373394846916199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844360,302.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.70587158203125,0.9990000128746032,1.0,0.5319288969039917,302.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.70587158203125,0.9990000128746032,1.0,0.5601467490196228,302.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.70587158203125,0.9990000128746032,1.0,0.4137224853038788,302.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.70587158203125,0.9990000128746032,1.0,0.5601467490196228,301.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.70587158203125,0.9990000128746032,1.0,2.657094955444336,300.7060546875,284.95001220703125,300.7213439941406,294.3379211425781,300.72088623046875,302.54498291015625,300.7068786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.679612636566162,2.5971768991439603e-05,4.395013809204102,1.0,0.0,0.0,298.5234375,410.0,57.23494338989258,0.0,13466.4228515625,1.0,292.7421875,293.1189880371094,294.52978515625,294.5368957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4376633167266845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844420,302.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,0.5319280624389648,302.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,0.5601458549499512,302.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,0.4137218296527862,302.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,0.5601458549499512,301.96875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,2.657090902328491,300.7444152832031,284.95001220703125,300.75933837890625,294.3119201660156,300.75885009765625,302.561767578125,300.7452392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.597189995867666e-05,4.395054817199707,1.0,0.0,0.0,298.5271911621094,410.0,55.700469970703125,0.0,13466.40625,1.0,292.74176025390625,293.1189880371094,294.503173828125,294.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4382901787757873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844480,302.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,0.5319280624389648,302.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,0.5601458549499512,302.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,0.4137218296527862,302.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,0.5601458549499512,301.96875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7442626953125,0.9990000128746032,1.0,2.657090902328491,300.7444152832031,284.95001220703125,300.75933837890625,294.3119201660156,300.75885009765625,302.561767578125,300.7452392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.597189995867666e-05,4.395054817199707,1.0,0.0,0.0,298.5271911621094,410.0,55.700469970703125,0.0,13466.40625,1.0,292.74176025390625,293.1189880371094,294.503173828125,294.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4382901787757873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844540,302.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,0.5319274067878723,302.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,0.5601451396942139,302.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,0.4137212932109833,302.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,0.5601451396942139,301.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,2.6570873260498047,300.7815246582031,284.95001220703125,300.7958374023437,294.287841796875,300.7954406738281,302.5783386230469,300.7823181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597200909804087e-05,4.39508867263794,1.0,0.0,0.0,298.5302734375,410.0,53.90558242797852,0.0,13466.392578125,1.0,292.7413635253906,293.11895751953125,294.4768371582031,294.4838562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4388910830020904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844600,302.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,0.5319274067878723,302.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,0.5601451396942139,302.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,0.4137212932109833,302.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,0.5601451396942139,301.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7813720703125,0.9990000128746032,1.0,2.6570873260498047,300.7815246582031,284.95001220703125,300.7958374023437,294.287841796875,300.7954406738281,302.5783386230469,300.7823181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597200909804087e-05,4.39508867263794,1.0,0.0,0.0,298.5302734375,410.0,53.90558242797852,0.0,13466.392578125,1.0,292.7413635253906,293.11895751953125,294.4768371582031,294.4838562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4388910830020904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844660,302.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,0.5319269299507141,302.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,0.5601446628570557,302.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,0.4137209355831146,302.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,0.5601446628570557,301.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,2.6570851802825928,300.8168029785156,284.95001220703125,300.8306884765625,294.2659912109375,300.8302001953125,302.5946350097656,300.81756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972083676606417e-05,4.395111560821533,1.0,0.0,0.0,298.5323791503906,410.0,51.82856369018555,0.0,13466.3828125,1.0,292.7409362792969,293.1189270019531,294.451171875,294.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4394581317901611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844720,302.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,0.5319269299507141,302.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,0.5601446628570557,302.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,0.4137209355831146,302.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,0.5601446628570557,301.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.816650390625,0.9990000128746032,1.0,2.6570851802825928,300.8168029785156,284.95001220703125,300.8306884765625,294.2659912109375,300.8302001953125,302.5946350097656,300.81756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972083676606417e-05,4.395111560821533,1.0,0.0,0.0,298.5323791503906,410.0,51.82856369018555,0.0,13466.3828125,1.0,292.7409362792969,293.1189270019531,294.451171875,294.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4394581317901611,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844780,302.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,0.5319266319274902,302.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,0.5601443648338318,302.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,0.4137207269668579,302.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,0.5601443648338318,302.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,2.657083749771118,300.8505249023437,284.95001220703125,300.8637084960937,294.2466125488281,300.8632507324219,302.6106262207031,300.8512268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.5972127332352105e-05,4.395124912261963,1.0,0.0,0.0,298.5335998535156,410.0,49.54425048828125,0.0,13466.3779296875,1.0,292.74053955078125,293.1189270019531,294.4262084960937,294.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4399965703487396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844840,302.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,0.5319266319274902,302.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,0.5601443648338318,302.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,0.4137207269668579,302.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,0.5601443648338318,302.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8503723144531,0.9990000128746032,1.0,2.657083749771118,300.8505249023437,284.95001220703125,300.8637084960937,294.2466125488281,300.8632507324219,302.6106262207031,300.8512268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.5972127332352105e-05,4.395124912261963,1.0,0.0,0.0,298.5335998535156,410.0,49.54425048828125,0.0,13466.3779296875,1.0,292.74053955078125,293.1189270019531,294.4262084960937,294.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4399965703487396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844900,302.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8665771484375,0.9990000128746032,1.0,0.5319265723228455,302.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8665771484375,0.9990000128746032,1.0,0.560144305229187,302.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8665771484375,0.9990000128746032,1.0,0.4137206673622131,302.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8665771484375,0.9990000128746032,1.0,0.560144305229187,302.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8665771484375,0.9990000128746032,1.0,2.657083511352539,300.8667297363281,284.95001220703125,300.8794860839844,294.23797607421875,300.8791198730469,302.6185302734375,300.867431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.597213642729912e-05,4.395127773284912,1.0,0.0,0.0,298.53387451171875,410.0,48.29645156860352,0.0,13466.376953125,1.0,292.7403259277344,293.118896484375,294.4140319824219,294.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4402551054954529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17844960,302.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8822631835937,0.9990000128746032,1.0,0.5319265723228455,302.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8822631835937,0.9990000128746032,1.0,0.560144305229187,302.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8822631835937,0.9990000128746032,1.0,0.4137206673622131,302.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8822631835937,0.9990000128746032,1.0,0.560144305229187,302.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8822631835937,0.9990000128746032,1.0,2.657083511352539,300.8824157714844,284.95001220703125,300.89471435546875,294.23004150390625,300.8944396972656,302.6263122558594,300.8830871582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588794708252,2.597213460830972e-05,4.395127773284912,1.0,0.0,0.0,298.5338439941406,410.0,46.91259765625,0.0,13466.376953125,1.0,292.7401123046875,293.118896484375,294.4021301269531,294.40850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4405055642127991,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845020,302.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,0.5319268107414246,302.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,0.5601445436477661,302.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,0.4137208461761474,302.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,0.5601445436477661,302.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,2.6570844650268555,300.91192626953125,284.95001220703125,300.9235534667969,294.2165832519531,300.9232177734375,302.6415405273437,300.9125366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.0,0.0,298.53289794921875,410.0,44.09312057495117,0.0,13466.380859375,1.0,292.7397155761719,293.118896484375,294.3794860839844,294.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4409762024879455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845080,302.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,0.5319268107414246,302.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,0.5601445436477661,302.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,0.4137208461761474,302.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,0.5601445436477661,302.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.91180419921875,0.9990000128746032,1.0,2.6570844650268555,300.91192626953125,284.95001220703125,300.9235534667969,294.2165832519531,300.9232177734375,302.6415405273437,300.9125366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.0,0.0,298.53289794921875,410.0,44.09312057495117,0.0,13466.380859375,1.0,292.7397155761719,293.118896484375,294.3794860839844,294.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4409762024879455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845140,302.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,0.531927227973938,302.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,0.5601450204849243,302.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,0.4137211740016937,302.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,0.5601450204849243,302.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,2.6570866107940674,300.9393005371094,284.95001220703125,300.95001220703125,294.2065124511719,300.9497375488281,302.65631103515625,300.9398803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.395095348358154,1.0,0.0,0.0,298.5309143066406,410.0,41.0224723815918,0.0,13466.3896484375,1.0,292.7392883300781,293.1188659667969,294.3582458496094,294.3639221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4414148926734924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845200,302.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,0.531927227973938,302.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,0.5601450204849243,302.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,0.4137211740016937,302.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,0.5601450204849243,302.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9391784667969,0.9990000128746032,1.0,2.6570866107940674,300.9393005371094,284.95001220703125,300.95001220703125,294.2065124511719,300.9497375488281,302.65631103515625,300.9398803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.395095348358154,1.0,0.0,0.0,298.5309143066406,410.0,41.0224723815918,0.0,13466.3896484375,1.0,292.7392883300781,293.1188659667969,294.3582458496094,294.3639221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4414148926734924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845260,302.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,0.5319278240203857,302.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,0.5601456165313721,302.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,0.4137216508388519,302.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,0.5601456165313721,302.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,2.657089710235596,300.9643249511719,284.95001220703125,300.9741516113281,294.1976013183594,300.9739074707031,302.7131652832031,300.9648742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193633846473e-05,4.395065784454346,1.0,0.0,0.0,298.5281677246094,410.0,37.758426666259766,0.0,13466.40234375,1.0,292.7388916015625,293.1188659667969,294.3385009765625,294.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4418177008628845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17845320,302.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,0.5319278240203857,302.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,0.5601456165313721,302.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,0.4137216508388519,302.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,0.5601456165313721,302.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9642333984375,0.9990000128746032,1.0,2.657089710235596,300.9643249511719,284.95001220703125,300.9741516113281,294.1976013183594,300.9739074707031,302.7131652832031,300.9648742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193633846473e-05,4.395065784454346,1.0,0.0,0.0,298.5281677246094,410.0,37.758426666259766,0.0,13466.40234375,1.0,292.7388916015625,293.1188659667969,294.3385009765625,294.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4418177008628845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
